time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352648608386516,-1151.838623046875,304.1467590332031,0.6644288897514343,0.0807448178529739,0.0731830149888992,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625136494636536,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.153337299823761,-2510.564208984375,304.14813232421875,0.9407303929328918,0.2275926321744918,0.1594939976930618,293.142578125,297.1499938964844,293.1499938964844,0.1765665411949157,-3803.97998046875,304.14862060546875,0.9781169891357422,0.2548370957374573,0.2416543960571289,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126864077989,-93.1206512451172,291.4797668457031,0.5625136494636536,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939529180526733,0.8307403922080994,0.8307403922080994,1.0,1.0,-0.9011574387550354,0.3703548908233642,0.5308025479316711,0.1840535104274749,0.0,0.0,0.3226399421691894,25.752605438232425,31.0,-1.2189488410949707,-7027.4873046875,81.01349639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570527255535125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327814251184463,0.2327858954668045,-4.472190539672738e-06,0.0,0.0001593885535839,0.0,0.0,9.894658088684082,0.0,0.0,0.0,0.2934799492359161,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356188155710697,-1157.6785888671875,304.1466979980469,0.6618258357048035,0.0811294689774513,0.0735512822866439,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588328242301941,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535279154777526,-2513.064208984375,304.1481018066406,0.9351658225059508,0.2277857065200805,0.1596461832523346,293.1421813964844,297.1499938964844,293.1499938964844,0.17674121260643,-3807.00146484375,304.1485595703125,0.9733959436416626,0.2550065219402313,0.2418374419212341,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059318453073,-87.39781951904297,291.4583435058594,0.5588328242301941,0.050000000745058,0.2285394221544265,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951916664838791,0.8307192921638489,0.8307192921638489,1.0,1.0,-0.9021685719490052,0.3709122240543365,0.531256377696991,0.1839858889579773,0.0,0.0,0.323676735162735,26.37108993530273,34.0,-1.3387881517410278,-7045.4130859375,82.1469497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574157625436782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336841821670532,0.2336886674165725,-4.474395154829836e-06,0.0,0.0001597569789737,0.0,0.0,9.941275596618652,0.0,0.0,0.0,0.293669193983078,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363411344587802,-1169.5657958984375,304.1466064453125,0.6554310917854309,0.0819010734558105,0.0743011906743049,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502326488494873,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539227962493896,-2518.24267578125,304.1480712890625,0.9219390749931335,0.2281789630651474,0.159962773323059,293.1414794921875,297.1499938964844,293.1499938964844,0.1771057844161987,-3813.301513671875,304.1484375,0.9615328907966614,0.2553507387638092,0.2422206103801727,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920223971363,-76.05061340332031,291.41583251953125,0.5502326488494873,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981773525476455,0.8306771516799927,0.8306771516799927,1.0,1.0,-0.9043238759040833,0.3721125423908233,0.5322113037109375,0.1838105022907257,0.0,0.0,0.3258471488952636,27.908519744873047,37.0,-1.3680933713912964,-7082.8779296875,84.90817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581750512123108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355934083461761,0.2355978786945343,-4.479109520616476e-06,0.0,0.0001605275610927,0.0,0.0,10.040231704711914,0.0,0.0,0.0,0.2940712869167328,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363411344587802,-1169.5657958984375,304.1466064453125,0.6554310917854309,0.0819010734558105,0.0743011906743049,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502326488494873,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539227962493896,-2518.24267578125,304.1480712890625,0.9219390749931335,0.2281789630651474,0.159962773323059,293.1414794921875,297.1499938964844,293.1499938964844,0.1771057844161987,-3813.301513671875,304.1484375,0.9615328907966614,0.2553507387638092,0.2422206103801727,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920223971363,-76.05061340332031,291.41583251953125,0.5502326488494873,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981773525476455,0.8306771516799927,0.8306771516799927,1.0,1.0,-0.9043238759040833,0.3721125423908233,0.5322113037109375,0.1838105022907257,0.0,0.0,0.3258471488952636,27.908519744873047,37.0,-1.3680933713912964,-7082.8779296875,84.90817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581750512123108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355934083461761,0.2355978786945343,-4.479109520616476e-06,0.0,0.0001605275610927,0.0,0.0,10.040231704711914,0.0,0.0,0.0,0.2940712869167328,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370799414813518,-1181.68798828125,304.1465148925781,0.6481953263282776,0.0826752036809921,0.075066328048706,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302379608154,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543429046869278,-2523.752685546875,304.14801025390625,0.9076163172721864,0.2285942137241363,0.1603017449378967,293.14080810546875,297.1499938964844,293.1499938964844,0.177487626671791,-3819.890625,304.1483154296875,0.9471487402915956,0.2557010948657989,0.24262335896492,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5407302379608154,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.201710820198059,0.8306349515914917,0.8306349515914917,1.0,1.0,-0.9066407084465028,0.3734193742275238,0.5332213044166565,0.1835799813270568,0.0,0.0,0.328135997056961,29.78731155395508,40.0,-1.2796448469161987,-7122.22900390625,88.23930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589836478233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376277595758438,0.2376322448253631,-4.484198143472895e-06,0.0,0.0001613481872482,0.0,0.0,10.146199226379396,0.0,0.0,0.0,0.2945025265216827,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370799414813518,-1181.68798828125,304.1465148925781,0.6481953263282776,0.0826752036809921,0.075066328048706,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302379608154,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543429046869278,-2523.752685546875,304.14801025390625,0.9076163172721864,0.2285942137241363,0.1603017449378967,293.14080810546875,297.1499938964844,293.1499938964844,0.177487626671791,-3819.890625,304.1483154296875,0.9471487402915956,0.2557010948657989,0.24262335896492,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5407302379608154,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.201710820198059,0.8306349515914917,0.8306349515914917,1.0,1.0,-0.9066407084465028,0.3734193742275238,0.5332213044166565,0.1835799813270568,0.0,0.0,0.328135997056961,29.78731155395508,40.0,-1.2796448469161987,-7122.22900390625,88.23930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589836478233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376277595758438,0.2376322448253631,-4.484198143472895e-06,0.0,0.0001613481872482,0.0,0.0,10.146199226379396,0.0,0.0,0.0,0.2945025265216827,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378744415938854,-1194.68408203125,304.1463317871094,0.6409536004066467,0.0835346058011055,0.075892835855484,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311068296432495,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548286825418472,-2530.11962890625,304.1478576660156,0.8941777944564819,0.2291253954172134,0.160707950592041,293.1399230957031,297.1499938964844,293.1499938964844,0.1779000908136367,-3826.98974609375,304.148193359375,0.9314702153205872,0.2561132311820984,0.2430763989686966,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311068296432495,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544721126556,0.8305774927139282,0.8305774927139282,1.0,1.0,-0.909244954586029,0.3748871982097626,0.5343577265739441,0.1833210885524749,0.0,0.0,0.3303952217102051,31.935014724731445,43.0,-0.0454272106289863,-7161.6533203125,92.0587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.159842774271965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397151440382003,0.2397196441888809,-4.489591901801759e-06,0.0,0.0001622200943529,0.0,0.0,10.255722045898438,0.0,0.0,0.0,0.2949487566947937,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378744415938854,-1194.68408203125,304.1463317871094,0.6409536004066467,0.0835346058011055,0.075892835855484,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311068296432495,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548286825418472,-2530.11962890625,304.1478576660156,0.8941777944564819,0.2291253954172134,0.160707950592041,293.1399230957031,297.1499938964844,293.1499938964844,0.1779000908136367,-3826.98974609375,304.148193359375,0.9314702153205872,0.2561132311820984,0.2430763989686966,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311068296432495,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544721126556,0.8305774927139282,0.8305774927139282,1.0,1.0,-0.909244954586029,0.3748871982097626,0.5343577265739441,0.1833210885524749,0.0,0.0,0.3303952217102051,31.935014724731445,43.0,-0.0454272106289863,-7161.6533203125,92.0587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.159842774271965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397151440382003,0.2397196441888809,-4.489591901801759e-06,0.0,0.0001622200943529,0.0,0.0,10.255722045898438,0.0,0.0,0.0,0.2949487566947937,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387268848717212,-1208.61083984375,304.1461486816406,0.6340168714523315,0.0844121798872947,0.0767741724848747,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554142385721206,-2537.810546875,304.1476135253906,0.8811648488044739,0.2297301590442657,0.1611903309822082,293.1390380859375,297.1499938964844,293.1499938964844,0.1783713102340698,-3835.11767578125,304.14801025390625,0.9158050417900084,0.256550133228302,0.2435817867517471,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043875932693,0.83051997423172,0.83051997423172,1.0,1.0,-0.9121294021606444,0.3765110671520233,0.5356183052062988,0.1830396652221679,0.0,0.0,0.3327307999134063,34.30461883544922,46.0,-1.2175424098968506,-7202.65087890625,96.29964447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607489436864853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417937815189361,0.2417982667684555,-4.494952463574009e-06,0.0,0.0001631397317396,0.0,0.0,10.365191459655762,0.0,0.0,0.0,0.295397013425827,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387268848717212,-1208.61083984375,304.1461486816406,0.6340168714523315,0.0844121798872947,0.0767741724848747,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554142385721206,-2537.810546875,304.1476135253906,0.8811648488044739,0.2297301590442657,0.1611903309822082,293.1390380859375,297.1499938964844,293.1499938964844,0.1783713102340698,-3835.11767578125,304.14801025390625,0.9158050417900084,0.256550133228302,0.2435817867517471,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218365788459778,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043875932693,0.83051997423172,0.83051997423172,1.0,1.0,-0.9121294021606444,0.3765110671520233,0.5356183052062988,0.1830396652221679,0.0,0.0,0.3327307999134063,34.30461883544922,46.0,-1.2175424098968506,-7202.65087890625,96.29964447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607489436864853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417937815189361,0.2417982667684555,-4.494952463574009e-06,0.0,0.0001631397317396,0.0,0.0,10.365191459655762,0.0,0.0,0.0,0.295397013425827,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391484759747982,-1215.4931640625,304.1460876464844,0.6306208372116089,0.0848368480801582,0.0772073566913604,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131393432617,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557265073060989,-2541.912109375,304.1474609375,0.8748509883880615,0.2300452142953872,0.1614433526992797,293.138671875,297.1499938964844,293.1499938964844,0.1786120235919952,-3839.269287109375,304.1479187011719,0.908391535282135,0.2567610442638397,0.2438330799341201,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131393432617,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121145129203796,0.8304912447929382,0.8304912447929382,1.0,1.0,-0.91359543800354,0.37734454870224,0.5362508893013,0.1828755587339401,0.0,0.0,0.3340093195438385,35.56369400024414,46.0,-1.5266929864883425,-7224.755859375,98.5500259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612205356359481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429403662681579,0.2429448664188385,-4.497819190873997e-06,0.0,0.0001636183587834,0.0,0.0,10.42556095123291,0.0,0.0,0.0,0.2956427633762359,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395629443228244,-1222.25244140625,304.1460266113281,0.6272779107093811,0.0852519571781158,0.0776333287358284,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560468822717666,-2546.114501953125,304.1473388671875,0.8687227964401245,0.2303712517023086,0.1617043018341064,293.13836669921875,297.1499938964844,293.1499938964844,0.1788474470376968,-3843.321533203125,304.1478881835937,0.9015311598777772,0.2569653689861297,0.2440801113843917,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.27325439453125,293.4591369628906,291.1311950683594,1.0,0.214367389678955,0.8304525017738342,0.8304525017738342,1.0,1.0,-0.915069043636322,0.378187745809555,0.5368813276290894,0.1826944649219513,0.0,0.0,0.3353169858455658,36.86581802368164,49.0,-1.492520093917847,-7247.51513671875,100.8759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617061793804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441364675760269,0.2441409677267074,-4.500859631662024e-06,0.0,0.0001641112176002,0.0,0.0,10.488784790039062,0.0,0.0,0.0,0.2959001660346985,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403720140457153,-1235.4326171875,304.14599609375,0.6207365989685059,0.0860567912459373,0.0784655436873436,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567210704088211,-2554.9443359375,304.1470947265625,0.8571445941925049,0.2310682833194732,0.1622576117515564,293.13787841796875,297.1499938964844,293.1499938964844,0.1793014705181121,-3851.115478515625,304.1478271484375,0.8886380791664124,0.2573547065258026,0.2445601820945739,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189670801162719,0.830375075340271,0.830375075340271,1.0,1.0,-0.9180439114570618,0.3799056112766266,0.5381382703781128,0.1822874844074249,0.0,0.0,0.3379802107810974,39.58123016357422,52.0,-1.1368398666381836,-7293.9658203125,105.72879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627206057310104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466041147708892,0.246608629822731,-4.507284756982699e-06,0.0,0.0001651407219469,0.0,0.0,10.62001132965088,0.0,0.0,0.0,0.2964359819889068,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403720140457153,-1235.4326171875,304.14599609375,0.6207365989685059,0.0860567912459373,0.0784655436873436,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567210704088211,-2554.9443359375,304.1470947265625,0.8571445941925049,0.2310682833194732,0.1622576117515564,293.13787841796875,297.1499938964844,293.1499938964844,0.1793014705181121,-3851.115478515625,304.1478271484375,0.8886380791664124,0.2573547065258026,0.2445601820945739,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189670801162719,0.830375075340271,0.830375075340271,1.0,1.0,-0.9180439114570618,0.3799056112766266,0.5381382703781128,0.1822874844074249,0.0,0.0,0.3379802107810974,39.58123016357422,52.0,-1.1368398666381836,-7293.9658203125,105.72879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627206057310104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466041147708892,0.246608629822731,-4.507284756982699e-06,0.0,0.0001651407219469,0.0,0.0,10.62001132965088,0.0,0.0,0.0,0.2964359819889068,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411581024527549,-1248.2275390625,304.1460266113281,0.614296019077301,0.0868325904011726,0.0792748630046844,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574571132659912,-2564.57080078125,304.1468505859375,0.8465697169303894,0.2318449467420578,0.1628657430410385,293.1376037597656,297.1499938964844,293.1499938964844,0.1797354072332382,-3858.544677734375,304.1478271484375,0.87652987241745,0.2577205300331116,0.2450221180915832,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236446291208267,0.8302976489067078,0.8302976489067078,1.0,1.0,-0.9210686683654784,0.3816686868667602,0.5393999814987183,0.1818305253982544,0.0,0.0,0.3406901955604553,42.4184799194336,40.0,-0.7040098905563354,-7341.37646484375,110.81362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637900322675705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491475045680999,0.2491520196199417,-4.514027295954293e-06,0.0,0.0001662260619923,0.0,0.0,10.756180763244627,0.0,0.0,0.0,0.2969930469989776,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411581024527549,-1248.2275390625,304.1460266113281,0.614296019077301,0.0868325904011726,0.0792748630046844,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574571132659912,-2564.57080078125,304.1468505859375,0.8465697169303894,0.2318449467420578,0.1628657430410385,293.1376037597656,297.1499938964844,293.1499938964844,0.1797354072332382,-3858.544677734375,304.1478271484375,0.87652987241745,0.2577205300331116,0.2450221180915832,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236446291208267,0.8302976489067078,0.8302976489067078,1.0,1.0,-0.9210686683654784,0.3816686868667602,0.5393999814987183,0.1818305253982544,0.0,0.0,0.3406901955604553,42.4184799194336,40.0,-0.7040098905563354,-7341.37646484375,110.81362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637900322675705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491475045680999,0.2491520196199417,-4.514027295954293e-06,0.0,0.0001662260619923,0.0,0.0,10.756180763244627,0.0,0.0,0.0,0.2969930469989776,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418561808764934,-1259.56689453125,304.14617919921875,0.6176518797874451,0.0876989364624023,0.0799982622265815,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581998914480209,-2574.247802734375,304.14666748046875,0.8496073484420776,0.2328362464904785,0.1634913384914398,293.13690185546875,297.1499938964844,293.1499938964844,0.1800714433193206,-3864.235595703125,304.14801025390625,0.8791667819023132,0.2581737041473388,0.2453933805227279,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225612103939056,0.8302068710327148,0.8302068710327148,1.0,1.0,-0.9229949116706848,0.382976084947586,0.5400187969207764,0.1810532212257385,0.0,0.0,0.343277633190155,41.90664291381836,28.0,1.3667186498641968,-7385.15283203125,110.42782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649035811424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516799569129944,0.2516844570636749,-4.5209612835606094e-06,0.0,0.0001673561637289,0.0,0.0,10.892924308776855,0.0,0.0,0.0,0.2975529432296753,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418561808764934,-1259.56689453125,304.14617919921875,0.6176518797874451,0.0876989364624023,0.0799982622265815,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581998914480209,-2574.247802734375,304.14666748046875,0.8496073484420776,0.2328362464904785,0.1634913384914398,293.13690185546875,297.1499938964844,293.1499938964844,0.1800714433193206,-3864.235595703125,304.14801025390625,0.8791667819023132,0.2581737041473388,0.2453933805227279,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225612103939056,0.8302068710327148,0.8302068710327148,1.0,1.0,-0.9229949116706848,0.382976084947586,0.5400187969207764,0.1810532212257385,0.0,0.0,0.343277633190155,41.90664291381836,28.0,1.3667186498641968,-7385.15283203125,110.42782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649035811424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516799569129944,0.2516844570636749,-4.5209612835606094e-06,0.0,0.0001673561637289,0.0,0.0,10.892924308776855,0.0,0.0,0.0,0.2975529432296753,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425800494849681,-1271.3199462890625,304.146240234375,0.6295329928398132,0.0887160003185272,0.0807575359940528,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590509563684463,-2585.322998046875,304.1463623046875,0.8651018142700195,0.2340883165597915,0.1642253547906875,293.1355895996094,297.1499938964844,293.1499938964844,0.1804113835096359,-3869.98388671875,304.1481018066406,0.895057737827301,0.2587732970714569,0.2457965910434723,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173101902008056,0.8301160931587219,0.8301160931587219,1.0,1.0,-0.9243658185005188,0.3840713500976562,0.5402944684028625,0.1800673753023147,0.0,0.0,0.3454473316669464,38.57150268554688,25.0,2.536247730255127,-7423.31640625,105.48033905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660284996032714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538633346557617,0.2538678646087646,-4.5273413888935465e-06,0.0,0.0001684978342382,0.0,0.0,11.012283325195312,0.0,0.0,0.0,0.2980456054210663,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425800494849681,-1271.3199462890625,304.146240234375,0.6295329928398132,0.0887160003185272,0.0807575359940528,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590509563684463,-2585.322998046875,304.1463623046875,0.8651018142700195,0.2340883165597915,0.1642253547906875,293.1355895996094,297.1499938964844,293.1499938964844,0.1804113835096359,-3869.98388671875,304.1481018066406,0.895057737827301,0.2587732970714569,0.2457965910434723,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173101902008056,0.8301160931587219,0.8301160931587219,1.0,1.0,-0.9243658185005188,0.3840713500976562,0.5402944684028625,0.1800673753023147,0.0,0.0,0.3454473316669464,38.57150268554688,25.0,2.536247730255127,-7423.31640625,105.48033905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660284996032714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538633346557617,0.2538678646087646,-4.5273413888935465e-06,0.0,0.0001684978342382,0.0,0.0,11.012283325195312,0.0,0.0,0.0,0.2980456054210663,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429776199162006,-1277.787353515625,304.1462097167969,0.6361534595489502,0.0892619714140892,0.0811743065714836,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984949111938,0.050000000745058,0.0485903769731521,293.1183166503906,297.1499938964844,293.1499938964844,0.1595424115657806,-2591.725830078125,304.1461181640625,0.8740638494491577,0.2347855120897293,0.1646464169025421,293.1347961425781,297.1499938964844,293.1499938964844,0.1806171238422393,-3873.49072265625,304.1480712890625,0.904077410697937,0.2591109573841095,0.2460369318723678,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984949111938,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.4372253417969,291.1337890625,1.0,0.2148156464099884,0.8300706744194031,0.8300706744194031,1.0,1.0,-0.925195038318634,0.3846876621246338,0.540507435798645,0.1795917302370071,0.0,0.0,0.3464474380016327,36.86164855957031,25.0,2.355203866958618,-7442.01953125,102.96443939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665837168693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548575401306152,0.2548620700836181,-4.530231763055781e-06,0.0,0.0001690612843958,0.0,0.0,11.066770553588867,0.0,0.0,0.0,0.2982706427574157,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433969944715499,-1284.6199951171875,304.1461486816406,0.6430068612098694,0.0898242145776748,0.0816117748618125,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600756198167801,-2598.67578125,304.1458435058594,0.883284866809845,0.2355167269706726,0.1650972068309784,293.13397216796875,297.1499938964844,293.1499938964844,0.1808498352766037,-3877.474609375,304.1479797363281,0.9137877225875854,0.2594664990901947,0.2463001906871795,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123317718505859,0.8300256729125977,0.8300256729125977,1.0,1.0,-0.9261380434036256,0.3853520452976227,0.5407859683036804,0.1791459769010543,0.0,0.0,0.3474499881267547,35.24704360961914,25.0,1.6457605361938477,-7460.9990234375,100.61737060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671310812234878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558275759220123,0.2558321058750152,-4.532992079475662e-06,0.0,0.0001696168037597,0.0,0.0,11.119895935058594,0.0,0.0,0.0,0.2984899580478668,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443000085651874,-1299.3623046875,304.1459045410156,0.6556305885314941,0.0909861773252487,0.0825501754879951,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612529158592224,-2614.0166015625,304.145263671875,0.8995758891105652,0.2370596379041671,0.1660800725221634,293.1322631835937,297.1499938964844,293.1499938964844,0.1813915073871612,-3886.7783203125,304.14776611328125,0.9315535426139832,0.2602183818817138,0.2468969076871872,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085899710655212,0.8299357295036316,0.8299357295036316,1.0,1.0,-0.9284750819206238,0.3868611752986908,0.5416138768196106,0.1783999502658844,0.0,0.0,0.3495330214500427,32.733455657958984,25.0,0.3021666705608368,-7501.65380859375,97.12958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682028621435165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578306198120117,0.2578351497650146,-4.538513167062774e-06,0.0,0.0001707045157672,0.0,0.0,11.229501724243164,0.0,0.0,0.0,0.2989403307437897,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443000085651874,-1299.3623046875,304.1459045410156,0.6556305885314941,0.0909861773252487,0.0825501754879951,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612529158592224,-2614.0166015625,304.145263671875,0.8995758891105652,0.2370596379041671,0.1660800725221634,293.1322631835937,297.1499938964844,293.1499938964844,0.1813915073871612,-3886.7783203125,304.14776611328125,0.9315535426139832,0.2602183818817138,0.2468969076871872,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085899710655212,0.8299357295036316,0.8299357295036316,1.0,1.0,-0.9284750819206238,0.3868611752986908,0.5416138768196106,0.1783999502658844,0.0,0.0,0.3495330214500427,32.733455657958984,25.0,0.3021666705608368,-7501.65380859375,97.12958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682028621435165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578306198120117,0.2578351497650146,-4.538513167062774e-06,0.0,0.0001707045157672,0.0,0.0,11.229501724243164,0.0,0.0,0.0,0.2989403307437897,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452639050781726,-1315.130126953125,304.1456604003906,0.6673322916030884,0.0921913981437683,0.0835514590144157,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625412702560424,-2630.77197265625,304.14471435546875,0.9145130515098572,0.2386950105428695,0.1671478152275085,293.1305236816406,297.1499938964844,293.1499938964844,0.182002991437912,-3897.28173828125,304.1474914550781,0.9466864466667176,0.261016845703125,0.2475632131099701,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.20576873421669,0.8298457860946655,0.8298457860946655,1.0,1.0,-0.9312354326248168,0.3885127902030945,0.5427226424217224,0.1778593808412552,0.0,0.0,0.3516941666603088,30.82315826416016,25.0,-0.2570326030254364,-7545.00439453125,94.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692497283220291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599342465400696,0.2599388062953949,-4.544306648313068e-06,0.0,0.0001717669510981,0.0,0.0,11.345056533813477,0.0,0.0,0.0,0.2994142770767212,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452639050781726,-1315.130126953125,304.1456604003906,0.6673322916030884,0.0921913981437683,0.0835514590144157,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625412702560424,-2630.77197265625,304.14471435546875,0.9145130515098572,0.2386950105428695,0.1671478152275085,293.1305236816406,297.1499938964844,293.1499938964844,0.182002991437912,-3897.28173828125,304.1474914550781,0.9466864466667176,0.261016845703125,0.2475632131099701,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.20576873421669,0.8298457860946655,0.8298457860946655,1.0,1.0,-0.9312354326248168,0.3885127902030945,0.5427226424217224,0.1778593808412552,0.0,0.0,0.3516941666603088,30.82315826416016,25.0,-0.2570326030254364,-7545.00439453125,94.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692497283220291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599342465400696,0.2599388062953949,-4.544306648313068e-06,0.0,0.0001717669510981,0.0,0.0,11.345056533813477,0.0,0.0,0.0,0.2994142770767212,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462749786674976,-1331.7022705078125,304.1454162597656,0.6780907511711121,0.0934353396296501,0.0846046209335327,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639172136783599,-2648.619873046875,304.1441650390625,0.9286594986915588,0.2404107302427292,0.1682860851287841,293.1288146972656,297.1499938964844,293.1499938964844,0.1826656758785247,-3908.646484375,304.147216796875,0.9590789675712584,0.2618566751480102,0.2482865154743194,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036652415990829,0.8297399878501892,0.8297399878501892,1.0,1.0,-0.9343277215957642,0.3902513384819031,0.5440763831138611,0.1775410026311874,0.0,0.0,0.3538756370544433,29.34796714782715,25.0,-0.2186367213726043,-7589.70654296875,92.93898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702790260314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620900273323059,0.2620945572853088,-4.550346147880191e-06,0.0,0.0001728115603327,0.0,0.0,11.464208602905272,0.0,0.0,0.0,0.2999035120010376,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462749786674976,-1331.7022705078125,304.1454162597656,0.6780907511711121,0.0934353396296501,0.0846046209335327,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639172136783599,-2648.619873046875,304.1441650390625,0.9286594986915588,0.2404107302427292,0.1682860851287841,293.1288146972656,297.1499938964844,293.1499938964844,0.1826656758785247,-3908.646484375,304.147216796875,0.9590789675712584,0.2618566751480102,0.2482865154743194,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036652415990829,0.8297399878501892,0.8297399878501892,1.0,1.0,-0.9343277215957642,0.3902513384819031,0.5440763831138611,0.1775410026311874,0.0,0.0,0.3538756370544433,29.34796714782715,25.0,-0.2186367213726043,-7589.70654296875,92.93898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702790260314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620900273323059,0.2620945572853088,-4.550346147880191e-06,0.0,0.0001728115603327,0.0,0.0,11.464208602905272,0.0,0.0,0.0,0.2999035120010376,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.047324314713478,-1348.9415283203125,304.14520263671875,0.6878929138183594,0.0947134271264076,0.0857013463973999,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653666049242019,-2667.370361328125,304.1437072753906,0.9411455392837524,0.2421957403421402,0.1694836467504501,293.12713623046875,297.1499938964844,293.1499938964844,0.1833711713552475,-3920.723876953125,304.14697265625,0.9690850973129272,0.2627339959144592,0.2490585446357727,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.202115312218666,0.8296342492103577,0.8296342492103577,1.0,1.0,-0.9376890063285828,0.3920514583587646,0.5456375479698181,0.1774289757013321,0.0,0.0,0.356042206287384,28.19812393188477,25.0,-0.0074840886518359,-7634.86865234375,91.7739715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712960302829742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642560005187988,0.2642605602741241,-4.5565120672108606e-06,0.0,0.000173843698576,0.0,0.0,11.584664344787598,0.0,0.0,0.0,0.3003987073898315,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.047324314713478,-1348.9415283203125,304.14520263671875,0.6878929138183594,0.0947134271264076,0.0857013463973999,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653666049242019,-2667.370361328125,304.1437072753906,0.9411455392837524,0.2421957403421402,0.1694836467504501,293.12713623046875,297.1499938964844,293.1499938964844,0.1833711713552475,-3920.723876953125,304.14697265625,0.9690850973129272,0.2627339959144592,0.2490585446357727,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.202115312218666,0.8296342492103577,0.8296342492103577,1.0,1.0,-0.9376890063285828,0.3920514583587646,0.5456375479698181,0.1774289757013321,0.0,0.0,0.356042206287384,28.19812393188477,25.0,-0.0074840886518359,-7634.86865234375,91.7739715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712960302829742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642560005187988,0.2642605602741241,-4.5565120672108606e-06,0.0,0.000173843698576,0.0,0.0,11.584664344787598,0.0,0.0,0.0,0.3003987073898315,4.0,0.0,1.0
