time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478617139160633,-1357.7882080078125,304.1451110839844,0.6924291253089905,0.0953644067049026,0.0862643867731094,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518466234207153,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661166399717331,-2677.0546875,304.1434936523437,0.9466869235038756,0.2431121468544006,0.1701024174690246,293.1263122558594,297.1499938964844,293.1499938964844,0.1837390959262848,-3927.014892578125,304.1468505859375,0.9733113050460817,0.2631860673427582,0.2494613081216812,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518466234207153,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015136778354644,0.8295813798904419,0.8295813798904419,1.0,1.0,-0.9394579529762268,0.3929756581783294,0.546482264995575,0.1774308830499649,0.0,0.0,0.3571166396141052,27.722749710083008,25.0,0.0609372332692146,-7657.52783203125,91.36438751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718009561300277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265336811542511,0.2653413712978363,-4.559616627375362e-06,0.0,0.0001743561297189,0.0,0.0,11.645029067993164,0.0,0.0,0.0,0.3006470501422882,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484065450727939,-1366.7711181640625,304.1449890136719,0.6967469453811646,0.0960225164890289,0.086835965514183,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623996734619,0.050000000745058,0.048210073262453,293.0997314453125,297.1499938964844,293.1499938964844,0.1668822765350341,-2686.928466796875,304.1432800292969,0.9518003463745116,0.2440429478883743,0.1707329303026199,293.12548828125,297.1499938964844,293.1499938964844,0.184116706252098,-3933.4677734375,304.146728515625,0.9771109819412231,0.2636463642120361,0.2498739957809448,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623996734619,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010057717561721,0.8295185565948486,0.8295185565948486,1.0,1.0,-0.9412773251533508,0.3939175307750702,0.547359824180603,0.1774535775184631,0.0,0.0,0.3581894636154175,27.300365447998047,28.0,0.0580096617341041,-7680.26171875,91.04774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723041832447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664176523685455,0.2664222121238708,-4.562731191981584e-06,0.0,0.0001748668437357,0.0,0.0,11.705549240112305,0.0,0.0,0.0,0.3008961081504822,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495371408760547,-1385.464599609375,304.144775390625,0.7008951902389526,0.0973546653985977,0.0880235508084297,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684793829917907,-2707.49658203125,304.1428527832031,0.955525517463684,0.2459387481212616,0.1720423847436905,293.1239318847656,297.1499938964844,293.1499938964844,0.1849233359098434,-3947.2509765625,304.146484375,0.9790823459625244,0.2645877301692962,0.2507501244544983,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014259994029998,0.8293929100036621,0.8293929100036621,1.0,1.0,-0.9452915787696838,0.3959522247314453,0.5493393540382385,0.1776200234889984,0.0,0.0,0.3603748083114624,27.20682716369629,31.0,-0.4039293229579925,-7727.06103515625,91.69184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733088195323944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686100304126739,0.2686146199703216,-4.569036718748976e-06,0.0,0.0001758864236762,0.0,0.0,11.828673362731934,0.0,0.0,0.0,0.3014028966426849,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495371408760547,-1385.464599609375,304.144775390625,0.7008951902389526,0.0973546653985977,0.0880235508084297,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684793829917907,-2707.49658203125,304.1428527832031,0.955525517463684,0.2459387481212616,0.1720423847436905,293.1239318847656,297.1499938964844,293.1499938964844,0.1849233359098434,-3947.2509765625,304.146484375,0.9790823459625244,0.2645877301692962,0.2507501244544983,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014259994029998,0.8293929100036621,0.8293929100036621,1.0,1.0,-0.9452915787696838,0.3959522247314453,0.5493393540382385,0.1776200234889984,0.0,0.0,0.3603748083114624,27.20682716369629,31.0,-0.4039293229579925,-7727.06103515625,91.69184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733088195323944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686100304126739,0.2686146199703216,-4.569036718748976e-06,0.0,0.0001758864236762,0.0,0.0,11.828673362731934,0.0,0.0,0.0,0.3014028966426849,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.050705648958683,-1404.8603515625,304.1445617675781,0.7008655071258545,0.0987037345767021,0.08925262093544,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701437383890152,-2728.88330078125,304.1424560546875,0.95341295003891,0.2478691190481186,0.1733975708484649,293.1224060058594,297.1499938964844,293.1499938964844,0.185784712433815,-3961.95947265625,304.1462097167969,0.9760157465934752,0.2655529975891113,0.2516764998435974,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030072510242462,0.8292672634124756,0.8292672634124756,1.0,1.0,-0.9496567845344543,0.3981223106384277,0.5515345335006714,0.1779157221317291,0.0,0.0,0.3626834452152252,27.801239013671875,34.0,-0.8273545503616333,-7776.0166015625,93.52129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743211150169372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709286510944366,0.2709332406520843,-4.575659659167286e-06,0.0,0.0001769137743394,0.0,0.0,11.959352493286133,0.0,0.0,0.0,0.3019401133060455,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.050705648958683,-1404.8603515625,304.1445617675781,0.7008655071258545,0.0987037345767021,0.08925262093544,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701437383890152,-2728.88330078125,304.1424560546875,0.95341295003891,0.2478691190481186,0.1733975708484649,293.1224060058594,297.1499938964844,293.1499938964844,0.185784712433815,-3961.95947265625,304.1462097167969,0.9760157465934752,0.2655529975891113,0.2516764998435974,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030072510242462,0.8292672634124756,0.8292672634124756,1.0,1.0,-0.9496567845344543,0.3981223106384277,0.5515345335006714,0.1779157221317291,0.0,0.0,0.3626834452152252,27.801239013671875,34.0,-0.8273545503616333,-7776.0166015625,93.52129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743211150169372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709286510944366,0.2709332406520843,-4.575659659167286e-06,0.0,0.0001769137743394,0.0,0.0,11.959352493286133,0.0,0.0,0.0,0.3019401133060455,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519025847315788,-1424.804931640625,304.1443786621094,0.6978511214256287,0.100068874657154,0.0905162692070007,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718579530715942,-2750.853271484375,304.1421203613281,0.9470394253730774,0.2498277425765991,0.1747890412807464,293.1210021972656,297.1499938964844,293.1499938964844,0.1866872012615203,-3977.345947265625,304.1459655761719,0.9690894484519958,0.2665407955646515,0.2526453733444214,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055007815361023,0.8291218280792236,0.8291218280792236,1.0,1.0,-0.9543027877807616,0.400395393371582,0.5539073348045349,0.1783249229192733,0.0,0.0,0.3650860786437988,28.931285858154297,37.0,-0.9023840427398682,-7826.716796875,96.29236602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753535717725753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733738720417022,0.27337846159935,-4.582722795021255e-06,0.0,0.0001779615849955,0.0,0.0,12.098008155822754,0.0,0.0,0.0,0.3025101125240326,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519025847315788,-1424.804931640625,304.1443786621094,0.6978511214256287,0.100068874657154,0.0905162692070007,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718579530715942,-2750.853271484375,304.1421203613281,0.9470394253730774,0.2498277425765991,0.1747890412807464,293.1210021972656,297.1499938964844,293.1499938964844,0.1866872012615203,-3977.345947265625,304.1459655761719,0.9690894484519958,0.2665407955646515,0.2526453733444214,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055007815361023,0.8291218280792236,0.8291218280792236,1.0,1.0,-0.9543027877807616,0.400395393371582,0.5539073348045349,0.1783249229192733,0.0,0.0,0.3650860786437988,28.931285858154297,37.0,-0.9023840427398682,-7826.716796875,96.29236602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753535717725753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733738720417022,0.27337846159935,-4.582722795021255e-06,0.0,0.0001779615849955,0.0,0.0,12.098008155822754,0.0,0.0,0.0,0.3025101125240326,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531220398843288,-1445.2081298828125,304.14422607421875,0.692878007888794,0.1014486700296402,0.091809295117855,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736114174127578,-2773.266357421875,304.1418151855469,0.937666654586792,0.2518077194690704,0.1762089133262634,293.11962890625,297.1499938964844,293.1499938964844,0.1876246780157089,-3993.30224609375,304.145751953125,0.9591662883758544,0.2675499618053436,0.2536513805389404,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086933404207229,0.8289763927459717,0.8289763927459717,1.0,1.0,-0.9591783285140992,0.4027501344680786,0.5564281940460205,0.1788386702537536,0.0,0.0,0.3675646483898163,30.49005699157715,40.0,-0.8315247893333435,-7878.6396484375,99.83558654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764163225889206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759224772453308,0.2759270668029785,-4.590183380059898e-06,0.0,0.0001790401292964,0.0,0.0,12.243486404418944,0.0,0.0,0.0,0.3031086325645447,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531220398843288,-1445.2081298828125,304.14422607421875,0.692878007888794,0.1014486700296402,0.091809295117855,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736114174127578,-2773.266357421875,304.1418151855469,0.937666654586792,0.2518077194690704,0.1762089133262634,293.11962890625,297.1499938964844,293.1499938964844,0.1876246780157089,-3993.30224609375,304.145751953125,0.9591662883758544,0.2675499618053436,0.2536513805389404,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086933404207229,0.8289763927459717,0.8289763927459717,1.0,1.0,-0.9591783285140992,0.4027501344680786,0.5564281940460205,0.1788386702537536,0.0,0.0,0.3675646483898163,30.49005699157715,40.0,-0.8315247893333435,-7878.6396484375,99.83558654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764163225889206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759224772453308,0.2759270668029785,-4.590183380059898e-06,0.0,0.0001790401292964,0.0,0.0,12.243486404418944,0.0,0.0,0.0,0.3031086325645447,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.053738810122013,-1455.56103515625,304.1441650390625,0.6899169683456421,0.1021438390016555,0.0924656316637992,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907807350159,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1745001077651977,-2784.60302734375,304.1416931152344,0.9322128891944884,0.252803772687912,0.1769274175167083,293.1189880371094,297.1499938964844,293.1499938964844,0.1881051808595657,-4001.470458984375,304.1456604003906,0.953325629234314,0.2680622935295105,0.2541671097278595,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907807350159,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.4499206542969,291.13140869140625,1.0,0.2104999423027038,0.8289036750793457,0.8289036750793457,1.0,1.0,-0.9616900086402892,0.4039527773857116,0.5577372908592224,0.1791322976350784,0.0,0.0,0.3688274323940277,31.40526390075684,40.0,-0.759334146976471,-7904.9775390625,101.85758209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769613772630691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772319316864013,0.2772365212440491,-4.594053280015942e-06,0.0,0.0001795933058019,0.0,0.0,12.318610191345217,0.0,0.0,0.0,0.3034178018569946,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543594807386398,-1466.003173828125,304.14410400390625,0.6867679357528687,0.1028423011302948,0.093127816915512,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.530425488948822,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753951460123062,-2796.005126953125,304.1415710449219,0.9264602661132812,0.2538027763366699,0.1776503920555114,293.11834716796875,297.1499938964844,293.1499938964844,0.1885926723480224,-4009.750244140625,304.14556884765625,0.9470585584640504,0.2685795724391937,0.2546904683113098,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.530425488948822,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.45361328125,291.1311950683594,1.0,0.2124185264110565,0.8288194537162781,0.8288194537162781,1.0,1.0,-0.9642439484596252,0.4051684141159057,0.5590755343437195,0.1794481575489044,0.0,0.0,0.3701016902923584,32.39696502685547,43.0,-0.6689664125442505,-7931.50244140625,104.0239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1775161921977996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785609364509582,0.2785655260086059,-4.59800776297925e-06,0.0,0.0001801563630579,0.0,0.0,12.395122528076172,0.0,0.0,0.0,0.3037327826023102,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556109920144081,-1487.1328125,304.1439819335937,0.6801626086235046,0.1042488291859626,0.0944684743881225,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772006303071975,-2818.95947265625,304.1413879394531,0.9146265387535096,0.2558064758777618,0.17910698056221,293.1171264648437,297.1499938964844,293.1499938964844,0.1895873546600341,-4026.623291015625,304.1453857421875,0.9336884021759032,0.2696287631988525,0.2557590901851654,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165346592664718,0.8286510109901428,0.8286510109901428,1.0,1.0,-0.9694650173187256,0.4076350629329681,0.5618299245834351,0.1801457554101944,0.0,0.0,0.3726732730865478,34.5829963684082,46.0,-0.4639871418476105,-7984.98779296875,108.74788665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786567121744156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812665998935699,0.28127121925354,-4.60614364783396e-06,0.0,0.0001813138514989,0.0,0.0,12.551734924316406,0.0,0.0,0.0,0.3043777644634247,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556109920144081,-1487.1328125,304.1439819335937,0.6801626086235046,0.1042488291859626,0.0944684743881225,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772006303071975,-2818.95947265625,304.1413879394531,0.9146265387535096,0.2558064758777618,0.17910698056221,293.1171264648437,297.1499938964844,293.1499938964844,0.1895873546600341,-4026.623291015625,304.1453857421875,0.9336884021759032,0.2696287631988525,0.2557590901851654,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165346592664718,0.8286510109901428,0.8286510109901428,1.0,1.0,-0.9694650173187256,0.4076350629329681,0.5618299245834351,0.1801457554101944,0.0,0.0,0.3726732730865478,34.5829963684082,46.0,-0.4639871418476105,-7984.98779296875,108.74788665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786567121744156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812665998935699,0.28127121925354,-4.60614364783396e-06,0.0,0.0001813138514989,0.0,0.0,12.551734924316406,0.0,0.0,0.0,0.3043777644634247,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568735599517822,-1508.552978515625,304.1438903808594,0.6734890341758728,0.105667270720005,0.0958284959197044,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179020807147026,-2842.0390625,304.1412353515625,0.903341829776764,0.2578127980232239,0.1805730015039444,293.115966796875,297.1499938964844,293.1499938964844,0.1906061619520187,-4043.877197265625,304.1452331542969,0.920038104057312,0.2706966400146484,0.2568544745445251,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209356874227523,0.8284825682640076,0.8284825682640076,1.0,1.0,-0.9748139381408693,0.4101390838623047,0.5646748542785645,0.1809259802103042,0.0,0.0,0.3752602636814117,36.996952056884766,49.0,-0.256094753742218,-8038.87548828125,113.92634582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798381805419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840191125869751,0.2840237021446228,-4.614534191205166e-06,0.0,0.000182512885658,0.0,0.0,12.712221145629885,0.0,0.0,0.0,0.3050390183925628,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568735599517822,-1508.552978515625,304.1438903808594,0.6734890341758728,0.105667270720005,0.0958284959197044,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179020807147026,-2842.0390625,304.1412353515625,0.903341829776764,0.2578127980232239,0.1805730015039444,293.115966796875,297.1499938964844,293.1499938964844,0.1906061619520187,-4043.877197265625,304.1452331542969,0.920038104057312,0.2706966400146484,0.2568544745445251,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209356874227523,0.8284825682640076,0.8284825682640076,1.0,1.0,-0.9748139381408693,0.4101390838623047,0.5646748542785645,0.1809259802103042,0.0,0.0,0.3752602636814117,36.996952056884766,49.0,-0.256094753742218,-8038.87548828125,113.92634582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798381805419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840191125869751,0.2840237021446228,-4.614534191205166e-06,0.0,0.000182512885658,0.0,0.0,12.712221145629885,0.0,0.0,0.0,0.3050390183925628,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581441968679428,-1530.2186279296875,304.143798828125,0.6670395731925964,0.1070964559912681,0.0972051098942756,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808486729860305,-2865.155029296875,304.14111328125,0.8929737210273743,0.259815901517868,0.1820429265499115,293.1148681640625,297.1499938964844,293.1499938964844,0.1916463375091552,-4061.464599609375,304.14508056640625,0.9071942567825316,0.2717821896076202,0.2579737305641174,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255305051803589,0.8282935619354248,0.8282935619354248,1.0,1.0,-0.9802650809288024,0.4126682579517364,0.5675968527793884,0.1817810982465744,0.0,0.0,0.3778418600559234,39.592803955078125,52.0,-0.0389907322824001,-8092.96240234375,119.4851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810576021671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867975831031799,0.28680220246315,-4.623120275937254e-06,0.0,0.0001837504387367,0.0,0.0,12.875425338745115,0.0,0.0,0.0,0.3057116866111755,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581441968679428,-1530.2186279296875,304.143798828125,0.6670395731925964,0.1070964559912681,0.0972051098942756,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808486729860305,-2865.155029296875,304.14111328125,0.8929737210273743,0.259815901517868,0.1820429265499115,293.1148681640625,297.1499938964844,293.1499938964844,0.1916463375091552,-4061.464599609375,304.14508056640625,0.9071942567825316,0.2717821896076202,0.2579737305641174,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255305051803589,0.8282935619354248,0.8282935619354248,1.0,1.0,-0.9802650809288024,0.4126682579517364,0.5675968527793884,0.1817810982465744,0.0,0.0,0.3778418600559234,39.592803955078125,52.0,-0.0389907322824001,-8092.96240234375,119.4851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810576021671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867975831031799,0.28680220246315,-4.623120275937254e-06,0.0,0.0001837504387367,0.0,0.0,12.875425338745115,0.0,0.0,0.0,0.3057116866111755,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594207532703876,-1552.0972900390625,304.14373779296875,0.6609768867492676,0.1085356250405311,0.0985962823033332,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826787889003753,-2888.239501953125,304.1410217285156,0.8830752968788147,0.26181161403656,0.1835124790668487,293.11383056640625,297.1499938964844,293.1499938964844,0.1927060931921005,-4079.354248046875,304.1449584960937,0.8958731293678284,0.272884726524353,0.259114921092987,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302512973546981,0.828104555606842,0.828104555606842,1.0,1.0,-0.9857988357543944,0.4152157604694366,0.5705830454826355,0.1827072352170944,0.0,0.0,0.3803980648517608,42.33526611328125,55.0,0.159364640712738,-8147.07373046875,125.36752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823102235794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895795702934265,0.289584219455719,-4.631836873159045e-06,0.0,0.0001850216940511,0.0,0.0,13.04006576538086,0.0,0.0,0.0,0.3063904941082001,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594207532703876,-1552.0972900390625,304.14373779296875,0.6609768867492676,0.1085356250405311,0.0985962823033332,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826787889003753,-2888.239501953125,304.1410217285156,0.8830752968788147,0.26181161403656,0.1835124790668487,293.11383056640625,297.1499938964844,293.1499938964844,0.1927060931921005,-4079.354248046875,304.1449584960937,0.8958731293678284,0.272884726524353,0.259114921092987,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302512973546981,0.828104555606842,0.828104555606842,1.0,1.0,-0.9857988357543944,0.4152157604694366,0.5705830454826355,0.1827072352170944,0.0,0.0,0.3803980648517608,42.33526611328125,55.0,0.159364640712738,-8147.07373046875,125.36752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823102235794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895795702934265,0.289584219455719,-4.631836873159045e-06,0.0,0.0001850216940511,0.0,0.0,13.04006576538086,0.0,0.0,0.0,0.3063904941082001,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600607134401798,-1563.1083984375,304.1437072753906,0.6581198573112488,0.1092587634921073,0.0992967635393142,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835934668779373,-2899.755126953125,304.1409912109375,0.8783518075942993,0.262805700302124,0.184246078133583,293.1133117675781,297.1499938964844,293.1499938964844,0.19324292242527,-4088.406005859375,304.1448974609375,0.8905028700828552,0.2734422385692596,0.2596931755542755,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326410561800003,0.828010082244873,0.828010082244873,1.0,1.0,-0.9885914325714112,0.4164943099021911,0.57209712266922,0.1831954568624496,0.0,0.0,0.3816617429256439,43.75160217285156,55.0,0.2475387156009674,-8174.10009765625,128.41400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829469203948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909659147262573,0.2909705638885498,-4.636224275600398e-06,0.0,0.0001856678718468,0.0,0.0,13.122572898864746,0.0,0.0,0.0,0.306730717420578,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607014894485473,-1574.162353515625,304.1437072753906,0.6553876996040344,0.1099841073155403,0.100000187754631,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433895111084,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845073848962783,-2911.24658203125,304.1409606933594,0.8737964034080505,0.2637969851493835,0.184978500008583,293.1128234863281,297.1499938964844,293.1499938964844,0.193784087896347,-4097.52392578125,304.14483642578125,0.8853092193603516,0.2740037143230438,0.260276198387146,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433895111084,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350418120622635,0.82790607213974,0.82790607213974,1.0,1.0,-0.9913986325263976,0.417774349451065,0.5736242532730103,0.1836990267038345,0.0,0.0,0.3829134106636047,45.19297409057617,58.0,0.3317015767097473,-8201.0849609375,131.52232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835890263319015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923463881015777,0.2923510372638702,-4.640620772988768e-06,0.0,0.0001863195357145,0.0,0.0,13.205035209655762,0.0,0.0,0.0,0.3070707321166992,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.061984471976757,-1596.3822021484375,304.1436462402344,0.6503039598464966,0.1114407107234001,0.1014147400856018,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863317787647247,-2934.14501953125,304.14093017578125,0.8652141094207764,0.2657701075077057,0.1864388883113861,293.11187744140625,297.1499938964844,293.1499938964844,0.1948781758546829,-4115.93798828125,304.1447448730469,0.8754886984825134,0.2751375138759613,0.2614549696445465,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398553937673568,0.8276979327201843,0.8276979327201843,1.0,1.0,-0.9970486760139464,0.4203377068042755,0.5767109394073486,0.1847511976957321,0.0,0.0,0.3853760063648224,48.13797378540039,61.0,0.4837707281112671,-8254.8974609375,137.90286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848845183849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950834333896637,0.2950880825519562,-4.649418315239018e-06,0.0,0.0001876342867035,0.0,0.0,13.369429588317873,0.0,0.0,0.0,0.3077487051486969,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.061984471976757,-1596.3822021484375,304.1436462402344,0.6503039598464966,0.1114407107234001,0.1014147400856018,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863317787647247,-2934.14501953125,304.14093017578125,0.8652141094207764,0.2657701075077057,0.1864388883113861,293.11187744140625,297.1499938964844,293.1499938964844,0.1948781758546829,-4115.93798828125,304.1447448730469,0.8754886984825134,0.2751375138759613,0.2614549696445465,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398553937673568,0.8276979327201843,0.8276979327201843,1.0,1.0,-0.9970486760139464,0.4203377068042755,0.5767109394073486,0.1847511976957321,0.0,0.0,0.3853760063648224,48.13797378540039,61.0,0.4837707281112671,-8254.8974609375,137.90286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848845183849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950834333896637,0.2950880825519562,-4.649418315239018e-06,0.0,0.0001876342867035,0.0,0.0,13.369429588317873,0.0,0.0,0.0,0.3077487051486969,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632688775658607,-1618.743408203125,304.1436462402344,0.6457111835479736,0.1129052340984344,0.1028389558196067,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.188149020075798,-2956.89892578125,304.14093017578125,0.8573309183120728,0.2677284181118011,0.1878911107778549,293.1109924316406,297.1499938964844,293.1499938964844,0.1959879249334335,-4134.587890625,304.1446533203125,0.8664389252662659,0.2762860953807831,0.2626504302024841,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446618825197219,0.8274898529052734,0.8274898529052734,1.0,1.0,-1.0027384757995603,0.4229026138782501,0.5798358917236328,0.1858607530593872,0.0,0.0,0.3877743184566498,51.15068435668945,64.0,0.5976077318191528,-8308.41015625,144.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861888766288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977752089500427,0.2977798581123352,-4.6581790229538456e-06,0.0,0.000188958045328,0.0,0.0,13.532294273376465,0.0,0.0,0.0,0.308420330286026,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632688775658607,-1618.743408203125,304.1436462402344,0.6457111835479736,0.1129052340984344,0.1028389558196067,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.188149020075798,-2956.89892578125,304.14093017578125,0.8573309183120728,0.2677284181118011,0.1878911107778549,293.1109924316406,297.1499938964844,293.1499938964844,0.1959879249334335,-4134.587890625,304.1446533203125,0.8664389252662659,0.2762860953807831,0.2626504302024841,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446618825197219,0.8274898529052734,0.8274898529052734,1.0,1.0,-1.0027384757995603,0.4229026138782501,0.5798358917236328,0.1858607530593872,0.0,0.0,0.3877743184566498,51.15068435668945,64.0,0.5976077318191528,-8308.41015625,144.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861888766288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977752089500427,0.2977798581123352,-4.6581790229538456e-06,0.0,0.000188958045328,0.0,0.0,13.532294273376465,0.0,0.0,0.0,0.308420330286026,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645538568496704,-1641.230712890625,304.14361572265625,0.6415790319442749,0.1143771708011627,0.1042717173695564,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899572610855102,-2979.48779296875,304.14093017578125,0.8501195907592773,0.2696703970432281,0.1893335878849029,293.1101379394531,297.1499938964844,293.1499938964844,0.1971124857664108,-4153.4599609375,304.1445617675781,0.8581491112709045,0.2774487137794494,0.2638611495494842,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494363337755203,0.8272621631622314,0.8272621631622314,1.0,1.0,-1.0084584951400757,0.4254642724990845,0.5829941630363464,0.1870222687721252,0.0,0.0,0.3901020884513855,54.21342468261719,67.0,0.6833867430686951,-8361.55078125,151.2136993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874932050704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004121780395508,0.3004168570041656,-4.666860149882268e-06,0.0,0.0001902817748486,0.0,0.0,13.692984580993652,0.0,0.0,0.0,0.3090828955173492,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645538568496704,-1641.230712890625,304.14361572265625,0.6415790319442749,0.1143771708011627,0.1042717173695564,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899572610855102,-2979.48779296875,304.14093017578125,0.8501195907592773,0.2696703970432281,0.1893335878849029,293.1101379394531,297.1499938964844,293.1499938964844,0.1971124857664108,-4153.4599609375,304.1445617675781,0.8581491112709045,0.2774487137794494,0.2638611495494842,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494363337755203,0.8272621631622314,0.8272621631622314,1.0,1.0,-1.0084584951400757,0.4254642724990845,0.5829941630363464,0.1870222687721252,0.0,0.0,0.3901020884513855,54.21342468261719,67.0,0.6833867430686951,-8361.55078125,151.2136993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874932050704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004121780395508,0.3004168570041656,-4.666860149882268e-06,0.0,0.0001902817748486,0.0,0.0,13.692984580993652,0.0,0.0,0.0,0.3090828955173492,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658387094736099,-1663.831298828125,304.14361572265625,0.637867271900177,0.1158560216426849,0.1057120412588119,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917549520730972,-3001.89404296875,304.1409606933594,0.8435293436050415,0.2715947031974792,0.1907649040222168,293.1093139648437,297.1499938964844,293.1499938964844,0.1982511430978775,-4172.5419921875,304.1444702148437,0.8505773544311523,0.2786247432231903,0.2650859653949737,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541611194610595,0.8270344138145447,0.8270344138145447,1.0,1.0,-1.014200210571289,0.4280211925506592,0.5861790180206299,0.1882332265377044,0.0,0.0,0.3923554718494415,57.31154251098633,55.0,0.7316945791244507,-8414.2626953125,158.08860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887892484664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029870092868805,0.302991658449173,-4.675429863709724e-06,0.0,0.0001915970788104,0.0,0.0,13.850981712341309,0.0,0.0,0.0,0.3097342550754547,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658387094736099,-1663.831298828125,304.14361572265625,0.637867271900177,0.1158560216426849,0.1057120412588119,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917549520730972,-3001.89404296875,304.1409606933594,0.8435293436050415,0.2715947031974792,0.1907649040222168,293.1093139648437,297.1499938964844,293.1499938964844,0.1982511430978775,-4172.5419921875,304.1444702148437,0.8505773544311523,0.2786247432231903,0.2650859653949737,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541611194610595,0.8270344138145447,0.8270344138145447,1.0,1.0,-1.014200210571289,0.4280211925506592,0.5861790180206299,0.1882332265377044,0.0,0.0,0.3923554718494415,57.31154251098633,55.0,0.7316945791244507,-8414.2626953125,158.08860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887892484664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029870092868805,0.302991658449173,-4.675429863709724e-06,0.0,0.0001915970788104,0.0,0.0,13.850981712341309,0.0,0.0,0.0,0.3097342550754547,4.0,0.0,1.0
