time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664360374212265,-1674.3653564453125,304.1436767578125,0.6388979554176331,0.1166044473648071,0.1063841581344604,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294956684112,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926014274358749,-3012.406494140625,304.1410827636719,0.8441340327262878,0.2725600898265838,0.1914377808570861,293.10888671875,297.1499938964844,293.1499938964844,0.1987751871347427,-4181.287109375,304.14453125,0.8508128523826599,0.2792220711708069,0.2656492888927459,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294956684112,0.050000000745058,0.2341942489147186,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5548095703125,291.1333923339844,1.0,0.2542435526847839,0.8269205689430237,0.8269205689430237,1.0,1.0,-1.0165249109268188,0.4290603995323181,0.5874645113945007,0.1887086033821106,0.0,0.0,0.3934380710124969,57.46274948120117,55.0,1.3645230531692505,-8438.4619140625,158.98471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894314736127853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042477071285248,0.3042523860931396,-4.6796717469987925e-06,0.0,0.0001922488590935,0.0,0.0,13.928772926330566,0.0,0.0,0.0,0.3100546896457672,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670047625899314,-1684.4041748046875,304.143798828125,0.6419422030448914,0.1173687502741813,0.107031375169754,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697257280349731,0.050000000745058,0.0493370816111564,293.0762023925781,297.1499938964844,293.1499938964844,0.1934111565351486,-3022.43359375,304.1412353515625,0.847419798374176,0.2735440135002136,0.1920913308858871,293.1084289550781,297.1499938964844,293.1499938964844,0.199260339140892,-4189.34765625,304.1446533203125,0.8537896871566772,0.2798331379890442,0.2661848068237304,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697257280349731,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531979084014892,0.8267995715141296,0.8267995715141296,1.0,1.0,-1.018496036529541,0.4299465715885162,0.5885494351387024,0.1890923231840133,0.0,0.0,0.3943690061569214,56.62944793701172,43.0,2.8031535148620605,-8460.5634765625,158.08091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1900636404752731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054157197475433,0.3054203987121582,-4.683790848503122e-06,0.0,0.000192890438484,0.0,0.0,14.001550674438477,0.0,0.0,0.0,0.3103537857532501,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680965930223465,-1703.7193603515625,304.14404296875,0.6530634760856628,0.118936613202095,0.1082863509654998,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428043842315,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.19498211145401,-3041.843505859375,304.1415405273437,0.860539436340332,0.2755594253540039,0.193373441696167,293.107421875,297.1499938964844,293.1499938964844,0.2001715451478958,-4204.44091796875,304.1448974609375,0.8663871884346008,0.2810937464237213,0.2672116160392761,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428043842315,0.050000000745058,0.2333270013332367,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482788562774658,0.8265575766563416,0.8265575766563416,1.0,1.0,-1.0217466354370115,0.4314148426055908,0.5903317928314209,0.1896960735321045,0.0,0.0,0.3957490921020508,52.89337921142578,31.0,4.391602516174316,-8496.9765625,152.47569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.191273421049118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307206779718399,0.3072114586830139,-4.6906702664273325e-06,0.0,0.0001941182126756,0.0,0.0,14.115062713623049,0.0,0.0,0.0,0.3108244240283966,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680965930223465,-1703.7193603515625,304.14404296875,0.6530634760856628,0.118936613202095,0.1082863509654998,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428043842315,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.19498211145401,-3041.843505859375,304.1415405273437,0.860539436340332,0.2755594253540039,0.193373441696167,293.107421875,297.1499938964844,293.1499938964844,0.2001715451478958,-4204.44091796875,304.1448974609375,0.8663871884346008,0.2810937464237213,0.2672116160392761,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428043842315,0.050000000745058,0.2333270013332367,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482788562774658,0.8265575766563416,0.8265575766563416,1.0,1.0,-1.0217466354370115,0.4314148426055908,0.5903317928314209,0.1896960735321045,0.0,0.0,0.3957490921020508,52.89337921142578,31.0,4.391602516174316,-8496.9765625,152.47569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.191273421049118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307206779718399,0.3072114586830139,-4.6906702664273325e-06,0.0,0.0001941182126756,0.0,0.0,14.115062713623049,0.0,0.0,0.0,0.3108244240283966,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691531375050544,-1722.4886474609375,304.1442565917969,0.6715043783187866,0.1205460205674171,0.1095052808523178,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965293735265731,-3060.940185546875,304.14178466796875,0.8828725218772888,0.2776235938072204,0.1946333199739456,293.1062927246094,297.1499938964844,293.1499938964844,0.2010527551174163,-4219.03369140625,304.1451416015625,0.8882086873054504,0.2823994755744934,0.2682026028633117,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403537482023239,0.8263155817985535,0.8263155817985535,1.0,1.0,-1.0243315696716309,0.4325869977474212,0.5917445421218872,0.1901511549949646,0.0,0.0,0.396697074174881,47.11957550048828,25.0,4.5027289390563965,-8526.4658203125,143.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923713386058807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084456622600555,0.3084503710269928,-4.695579264080152e-06,0.0,0.0001952324528247,0.0,0.0,14.194255828857422,0.0,0.0,0.0,0.3111542463302612,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691531375050544,-1722.4886474609375,304.1442565917969,0.6715043783187866,0.1205460205674171,0.1095052808523178,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965293735265731,-3060.940185546875,304.14178466796875,0.8828725218772888,0.2776235938072204,0.1946333199739456,293.1062927246094,297.1499938964844,293.1499938964844,0.2010527551174163,-4219.03369140625,304.1451416015625,0.8882086873054504,0.2823994755744934,0.2682026028633117,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403537482023239,0.8263155817985535,0.8263155817985535,1.0,1.0,-1.0243315696716309,0.4325869977474212,0.5917445421218872,0.1901511549949646,0.0,0.0,0.396697074174881,47.11957550048828,25.0,4.5027289390563965,-8526.4658203125,143.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923713386058807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084456622600555,0.3084503710269928,-4.695579264080152e-06,0.0,0.0001952324528247,0.0,0.0,14.194255828857422,0.0,0.0,0.0,0.3111542463302612,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702322497963905,-1741.7562255859375,304.1443786621094,0.6938178539276123,0.1221779957413673,0.110750712454319,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981137692928314,-3080.50048828125,304.1418762207031,0.9100054502487184,0.2797059118747711,0.195913478732109,293.10516357421875,297.1499938964844,293.1499938964844,0.2019758075475692,-4234.36376953125,304.14520263671875,0.9151041507720948,0.2837355136871338,0.269227534532547,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323835641145706,0.8260899186134338,0.8260899186134338,1.0,1.0,-1.0270181894302368,0.4337921738624573,0.5932260751724243,0.1906675100326538,0.0,0.0,0.3973397016525268,41.36754608154297,25.0,3.2894437313079834,-8553.3984375,133.75347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933292001485824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092750012874603,0.3092797100543976,-4.698928933066782e-06,0.0,0.0001962045498657,0.0,0.0,14.247567176818848,0.0,0.0,0.0,0.3113770186901092,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702322497963905,-1741.7562255859375,304.1443786621094,0.6938178539276123,0.1221779957413673,0.110750712454319,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981137692928314,-3080.50048828125,304.1418762207031,0.9100054502487184,0.2797059118747711,0.195913478732109,293.10516357421875,297.1499938964844,293.1499938964844,0.2019758075475692,-4234.36376953125,304.14520263671875,0.9151041507720948,0.2837355136871338,0.269227534532547,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323835641145706,0.8260899186134338,0.8260899186134338,1.0,1.0,-1.0270181894302368,0.4337921738624573,0.5932260751724243,0.1906675100326538,0.0,0.0,0.3973397016525268,41.36754608154297,25.0,3.2894437313079834,-8553.3984375,133.75347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933292001485824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092750012874603,0.3092797100543976,-4.698928933066782e-06,0.0,0.0001962045498657,0.0,0.0,14.247567176818848,0.0,0.0,0.0,0.3113770186901092,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713689923286438,-1762.168701171875,304.14434814453125,0.7138997912406921,0.1238097473978996,0.112055979669094,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997691988945007,-3100.953369140625,304.1418151855469,0.9372382760047911,0.2817655205726623,0.1972275078296661,293.1041259765625,297.1499938964844,293.1499938964844,0.2029929906129837,-4251.32373046875,304.1451110839844,0.9416519403457642,0.285082072019577,0.2703251838684082,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265393435955047,0.8258641958236694,0.8258641958236694,1.0,1.0,-1.030307054519653,0.4352423250675201,0.5950647592544556,0.1913835406303405,0.0,0.0,0.3979733288288116,37.102630615234375,25.0,1.2229262590408323,-8582.3798828125,127.10169219970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941442191600799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099944591522217,0.3099991679191589,-4.701486432168167e-06,0.0,0.0001970317098312,0.0,0.0,14.292913436889648,0.0,0.0,0.0,0.3115654587745666,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713689923286438,-1762.168701171875,304.14434814453125,0.7138997912406921,0.1238097473978996,0.112055979669094,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997691988945007,-3100.953369140625,304.1418151855469,0.9372382760047911,0.2817655205726623,0.1972275078296661,293.1041259765625,297.1499938964844,293.1499938964844,0.2029929906129837,-4251.32373046875,304.1451110839844,0.9416519403457642,0.285082072019577,0.2703251838684082,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265393435955047,0.8258641958236694,0.8258641958236694,1.0,1.0,-1.030307054519653,0.4352423250675201,0.5950647592544556,0.1913835406303405,0.0,0.0,0.3979733288288116,37.102630615234375,25.0,1.2229262590408323,-8582.3798828125,127.10169219970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941442191600799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099944591522217,0.3099991679191589,-4.701486432168167e-06,0.0,0.0001970317098312,0.0,0.0,14.292913436889648,0.0,0.0,0.0,0.3115654587745666,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719512850046157,-1772.6639404296875,304.1443176269531,0.7222949266433716,0.1246228590607643,0.1127228662371635,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521521270275116,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006107419729232,-3111.345458984375,304.14178466796875,0.9493600726127625,0.2827806770801544,0.1978877186775207,293.1036682128906,297.1499938964844,293.1499938964844,0.2035279124975204,-4260.2509765625,304.14501953125,0.9532002210617064,0.2857560515403747,0.2708926796913147,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521521270275116,0.050000000745058,0.2300304025411605,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242094278335571,0.8257513642311096,0.8257513642311096,1.0,1.0,-1.0321166515350342,0.4360331892967224,0.5960834622383118,0.191800445318222,0.0,0.0,0.3983415961265564,35.419517517089844,25.0,0.3939700424671173,-8598.087890625,124.58807373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1945047676563263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103976547718048,0.3104023337364197,-4.702787009591702e-06,0.0,0.0001973976031877,0.0,0.0,14.31798267364502,0.0,0.0,0.0,0.3116686344146728,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725396424531936,-1783.290771484375,304.144287109375,0.7299702763557434,0.1254350990056991,0.1133971363306045,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527158796787262,0.050000000745058,0.0484346710145473,293.07275390625,297.1499938964844,293.1499938964844,0.2014555782079696,-3121.76953125,304.1417236328125,0.9601804614067078,0.2837871611118316,0.1985481679439544,293.10321044921875,297.1499938964844,293.1499938964844,0.2040740996599197,-4269.3642578125,304.1449279785156,0.9634380340576172,0.2864307761192322,0.2714696526527405,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527158796787262,0.050000000745058,0.2297532260417938,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222087979316711,0.8256344199180603,0.8256344199180603,1.0,1.0,-1.0340083837509155,0.4368560314178467,0.5971522927284241,0.192247986793518,0.0,0.0,0.3987369537353515,33.963802337646484,28.0,-0.1600944995880127,-8614.455078125,122.4849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948390454053878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108381628990173,0.3108428716659546,-4.704198545368854e-06,0.0,0.0001977368665393,0.0,0.0,14.345369338989258,0.0,0.0,0.0,0.3117808699607849,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737508758902549,-1805.240234375,304.1441650390625,0.7408919334411621,0.1270537674427032,0.1147866174578666,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.20317342877388,-3142.946044921875,304.1416320800781,0.9738304615020752,0.2857690751552582,0.1998839825391769,293.1024169921875,297.1499938964844,293.1499938964844,0.2052187025547027,-4288.46142578125,304.14471435546875,0.9761189818382264,0.2877794504165649,0.2726713120937347,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.220186173915863,0.8254005312919617,0.8254005312919617,1.0,1.0,-1.038241624832153,0.4386860728263855,0.5995555520057678,0.1932905167341232,0.0,0.0,0.3996396362781524,32.2556266784668,31.0,-1.1878583431243896,-8649.4833984375,120.48590087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954472213983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118294179439544,0.3118341267108917,-4.707370862888638e-06,0.0,0.0001983540860237,0.0,0.0,14.407076835632324,0.0,0.0,0.0,0.3120340704917907,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737508758902549,-1805.240234375,304.1441650390625,0.7408919334411621,0.1270537674427032,0.1147866174578666,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.20317342877388,-3142.946044921875,304.1416320800781,0.9738304615020752,0.2857690751552582,0.1998839825391769,293.1024169921875,297.1499938964844,293.1499938964844,0.2052187025547027,-4288.46142578125,304.14471435546875,0.9761189818382264,0.2877794504165649,0.2726713120937347,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.220186173915863,0.8254005312919617,0.8254005312919617,1.0,1.0,-1.038241624832153,0.4386860728263855,0.5995555520057678,0.1932905167341232,0.0,0.0,0.3996396362781524,32.2556266784668,31.0,-1.1878583431243896,-8649.4833984375,120.48590087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954472213983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118294179439544,0.3118341267108917,-4.707370862888638e-06,0.0,0.0001983540860237,0.0,0.0,14.407076835632324,0.0,0.0,0.0,0.3120340704917907,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749906599521637,-1827.7982177734373,304.14404296875,0.747008740901947,0.1286639720201492,0.1162099689245224,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.204907014966011,-3164.2802734375,304.1415405273437,0.979949116706848,0.2877066731452942,0.2012213170528412,293.1017150878906,297.1499938964844,293.1499938964844,0.2064140886068344,-4308.388671875,304.1445007324219,0.9815157055854796,0.2891255915164947,0.2739146649837494,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198946475982666,0.825166642665863,0.825166642665863,1.0,1.0,-1.0428714752197266,0.4406751990318298,0.6021963357925415,0.194474920630455,0.0,0.0,0.4007680118083954,31.67007637023925,34.0,-1.7963201999664309,-8687.44921875,120.55438232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960062384605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130681812763214,0.3130728900432586,-4.7112739594012965e-06,0.0,0.0001989214215427,0.0,0.0,14.484187126159668,0.0,0.0,0.0,0.3123498857021332,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749906599521637,-1827.7982177734373,304.14404296875,0.747008740901947,0.1286639720201492,0.1162099689245224,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.204907014966011,-3164.2802734375,304.1415405273437,0.979949116706848,0.2877066731452942,0.2012213170528412,293.1017150878906,297.1499938964844,293.1499938964844,0.2064140886068344,-4308.388671875,304.1445007324219,0.9815157055854796,0.2891255915164947,0.2739146649837494,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198946475982666,0.825166642665863,0.825166642665863,1.0,1.0,-1.0428714752197266,0.4406751990318298,0.6021963357925415,0.194474920630455,0.0,0.0,0.4007680118083954,31.67007637023925,34.0,-1.7963201999664309,-8687.44921875,120.55438232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960062384605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130681812763214,0.3130728900432586,-4.7112739594012965e-06,0.0,0.0001989214215427,0.0,0.0,14.484187126159668,0.0,0.0,0.0,0.3123498857021332,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762488767504692,-1850.772705078125,304.1439208984375,0.7489818334579468,0.1302686035633087,0.1176590546965599,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066415548324585,-3185.580078125,304.1414489746094,0.9806749820709229,0.2896062433719635,0.2025551050901413,293.1011047363281,297.1499938964844,293.1499938964844,0.2076427042484283,-4328.83642578125,304.144287109375,0.9816689491271972,0.290470540523529,0.2751895487308502,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209371328353881,0.824910044670105,0.824910044670105,1.0,1.0,-1.0477935075759888,0.4427809119224548,0.6050125956535339,0.1957612335681915,0.0,0.0,0.4020901024341583,31.92511749267578,37.0,-1.966772437095642,-8727.4921875,122.18970489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965536624193191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145497441291809,0.3145544826984405,-4.716048351838253e-06,0.0,0.0001994769845623,0.0,0.0,14.576971054077148,0.0,0.0,0.0,0.3127298057079315,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762488767504692,-1850.772705078125,304.1439208984375,0.7489818334579468,0.1302686035633087,0.1176590546965599,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066415548324585,-3185.580078125,304.1414489746094,0.9806749820709229,0.2896062433719635,0.2025551050901413,293.1011047363281,297.1499938964844,293.1499938964844,0.2076427042484283,-4328.83642578125,304.144287109375,0.9816689491271972,0.290470540523529,0.2751895487308502,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209371328353881,0.824910044670105,0.824910044670105,1.0,1.0,-1.0477935075759888,0.4427809119224548,0.6050125956535339,0.1957612335681915,0.0,0.0,0.4020901024341583,31.92511749267578,37.0,-1.966772437095642,-8727.4921875,122.18970489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965536624193191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145497441291809,0.3145544826984405,-4.716048351838253e-06,0.0,0.0001994769845623,0.0,0.0,14.576971054077148,0.0,0.0,0.0,0.3127298057079315,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775208100676536,-1874.0750732421875,304.1438293457031,0.7477438449859619,0.1318692117929458,0.1191283538937568,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083774656057357,-3206.853515625,304.14141845703125,0.977426826953888,0.2914774119853973,0.2038862705230713,293.1005859375,297.1499938964844,293.1499938964844,0.2088984102010727,-4349.69921875,304.14410400390625,0.9779050350189208,0.2918155193328857,0.2764895856380462,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941487312317,0.8246534466743469,0.8246534466743469,1.0,1.0,-1.052942156791687,0.4449807703495025,0.6079612970352173,0.1971231549978256,0.0,0.0,0.4036056101322174,32.82748794555664,40.0,-2.0108439922332764,-8769.11328125,125.05270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971224546432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316264271736145,0.3162690103054046,-4.721660388895543e-06,0.0,0.0002000542299356,0.0,0.0,14.684940338134766,0.0,0.0,0.0,0.3131721913814544,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775208100676536,-1874.0750732421875,304.1438293457031,0.7477438449859619,0.1318692117929458,0.1191283538937568,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083774656057357,-3206.853515625,304.14141845703125,0.977426826953888,0.2914774119853973,0.2038862705230713,293.1005859375,297.1499938964844,293.1499938964844,0.2088984102010727,-4349.69921875,304.14410400390625,0.9779050350189208,0.2918155193328857,0.2764895856380462,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941487312317,0.8246534466743469,0.8246534466743469,1.0,1.0,-1.052942156791687,0.4449807703495025,0.6079612970352173,0.1971231549978256,0.0,0.0,0.4036056101322174,32.82748794555664,40.0,-2.0108439922332764,-8769.11328125,125.05270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971224546432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316264271736145,0.3162690103054046,-4.721660388895543e-06,0.0,0.0002000542299356,0.0,0.0,14.684940338134766,0.0,0.0,0.0,0.3131721913814544,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781606957316398,-1885.8253173828125,304.143798828125,0.7462266683578491,0.1326683014631271,0.1198692470788955,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092456519603729,-3217.4765625,304.1413879394531,0.974610447883606,0.2924038171768188,0.2045510113239288,293.100341796875,297.1499938964844,293.1499938964844,0.20953468978405,-4360.25634765625,304.1440124511719,0.9748327136039734,0.2924882769584656,0.2771475911140442,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.2296090424060821,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.67706298828125,291.1385192871094,1.0,0.2243276089429855,0.8245251774787903,0.8245251774787903,1.0,1.0,-1.0555864572525024,0.4461099505424499,0.6094765067100525,0.1978278309106826,0.0,0.0,0.4044339060783386,33.47807693481445,40.0,-1.984429121017456,-8790.4638671875,126.86905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974234133958816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172100186347961,0.3172147572040558,-4.724788595922291e-06,0.0,0.0002003596746362,0.0,0.0,14.7447509765625,0.0,0.0,0.0,0.3134172558784485,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788025110960006,-1897.6280517578125,304.1437683105469,0.7442789077758789,0.1334666907787323,0.1206136271357536,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273195505142212,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101133316755294,-3228.082763671875,304.1413879394531,0.9711447358131408,0.2933246791362762,0.2052149474620819,293.1001281738281,297.1499938964844,293.1499938964844,0.2101755142211914,-4370.87939453125,304.1439208984375,0.9711061120033264,0.2931612730026245,0.2778101563453674,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273195505142212,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258259356021881,0.8243841528892517,0.8243841528892517,1.0,1.0,-1.0582696199417114,0.4472544193267822,0.6110151410102844,0.1985449492931366,0.0,0.0,0.4053050279617309,34.23976516723633,43.0,-1.9266875982284544,-8812.115234375,128.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977394670248031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182112276554107,0.318215936422348,-4.728127805719851e-06,0.0,0.0002006804133998,0.0,0.0,14.808274269104004,0.0,0.0,0.0,0.3136775195598602,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800904855132103,-1921.3616943359373,304.1436767578125,0.7394809126853943,0.1350615322589874,0.1221112161874771,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118456661701202,-3249.224853515625,304.141357421875,0.9626017808914183,0.2951503098011017,0.2065397202968597,293.0997009277344,297.1499938964844,293.1499938964844,0.2114686667919159,-4392.287109375,304.143798828125,0.9620203971862792,0.294508159160614,0.2791472971439361,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.7010192871094,291.1365966796875,1.0,0.2292317450046539,0.8241020441055298,0.8241020441055298,1.0,1.0,-1.0637346506118774,0.4495847225189209,0.6141498684883118,0.200013592839241,0.0,0.0,0.4071634709835052,36.04939651489258,46.0,-1.74761700630188,-8856.216796875,133.54397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984258890151977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203677833080292,0.3203725218772888,-4.735409675049596e-06,0.0,0.0002013770572375,0.0,0.0,14.945805549621582,0.0,0.0,0.0,0.3142409920692444,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800904855132103,-1921.3616943359373,304.1436767578125,0.7394809126853943,0.1350615322589874,0.1221112161874771,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118456661701202,-3249.224853515625,304.141357421875,0.9626017808914183,0.2951503098011017,0.2065397202968597,293.0997009277344,297.1499938964844,293.1499938964844,0.2114686667919159,-4392.287109375,304.143798828125,0.9620203971862792,0.294508159160614,0.2791472971439361,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.7010192871094,291.1365966796875,1.0,0.2292317450046539,0.8241020441055298,0.8241020441055298,1.0,1.0,-1.0637346506118774,0.4495847225189209,0.6141498684883118,0.200013592839241,0.0,0.0,0.4071634709835052,36.04939651489258,46.0,-1.74761700630188,-8856.216796875,133.54397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984258890151977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203677833080292,0.3203725218772888,-4.735409675049596e-06,0.0,0.0002013770572375,0.0,0.0,14.945805549621582,0.0,0.0,0.0,0.3142409920692444,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813822820782661,-1945.2247314453125,304.1436462402344,0.7339892387390137,0.1366539001464843,0.1236182451248169,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135717123746872,-3270.246337890625,304.141357421875,0.9524497985839844,0.2969553768634796,0.2078590840101242,293.0993347167969,297.1499938964844,293.1499938964844,0.21277417242527,-4413.85986328125,304.1437072753906,0.9513031244277954,0.2958562970161438,0.2804979085922241,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330612391233444,0.8238199949264526,0.8238199949264526,1.0,1.0,-1.0693057775497437,0.4519599080085754,0.6173458695411682,0.2015201896429062,0.0,0.0,0.409156322479248,38.17375946044922,49.0,-1.509119153022766,-8901.2548828125,138.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.199195310473442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227085769176483,0.3227133154869079,-4.743439149024198e-06,0.0,0.0002021579130087,0.0,0.0,15.096142768859863,0.0,0.0,0.0,0.3148568570613861,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813822820782661,-1945.2247314453125,304.1436462402344,0.7339892387390137,0.1366539001464843,0.1236182451248169,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135717123746872,-3270.246337890625,304.141357421875,0.9524497985839844,0.2969553768634796,0.2078590840101242,293.0993347167969,297.1499938964844,293.1499938964844,0.21277417242527,-4413.85986328125,304.1437072753906,0.9513031244277954,0.2958562970161438,0.2804979085922241,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330612391233444,0.8238199949264526,0.8238199949264526,1.0,1.0,-1.0693057775497437,0.4519599080085754,0.6173458695411682,0.2015201896429062,0.0,0.0,0.409156322479248,38.17375946044922,49.0,-1.509119153022766,-8901.2548828125,138.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.199195310473442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227085769176483,0.3227133154869079,-4.743439149024198e-06,0.0,0.0002021579130087,0.0,0.0,15.096142768859863,0.0,0.0,0.0,0.3148568570613861,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826757177710533,-1969.1697998046875,304.14361572265625,0.7282183170318604,0.1382437050342559,0.1251322329044342,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152886241674423,-3291.113037109375,304.1413879394531,0.941322922706604,0.2987405359745025,0.2091716527938842,293.0990295410156,297.1499938964844,293.1499938964844,0.2140885293483734,-4435.53955078125,304.14361572265625,0.9396161437034608,0.2972055971622467,0.2818593680858612,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371947765350341,0.8235193490982056,0.8235193490982056,1.0,1.0,-1.0749573707580566,0.4543680548667907,0.6205893754959106,0.2030551433563232,0.0,0.0,0.411252349615097,40.54669952392578,52.0,-1.2097827196121216,-8947.0712890625,144.64170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000546157360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252020478248596,0.3252067863941192,-4.752129825646989e-06,0.0,0.0002030299947364,0.0,0.0,15.257488250732422,0.0,0.0,0.0,0.3155176043510437,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826757177710533,-1969.1697998046875,304.14361572265625,0.7282183170318604,0.1382437050342559,0.1251322329044342,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152886241674423,-3291.113037109375,304.1413879394531,0.941322922706604,0.2987405359745025,0.2091716527938842,293.0990295410156,297.1499938964844,293.1499938964844,0.2140885293483734,-4435.53955078125,304.14361572265625,0.9396161437034608,0.2972055971622467,0.2818593680858612,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371947765350341,0.8235193490982056,0.8235193490982056,1.0,1.0,-1.0749573707580566,0.4543680548667907,0.6205893754959106,0.2030551433563232,0.0,0.0,0.411252349615097,40.54669952392578,52.0,-1.2097827196121216,-8947.0712890625,144.64170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000546157360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252020478248596,0.3252067863941192,-4.752129825646989e-06,0.0,0.0002030299947364,0.0,0.0,15.257488250732422,0.0,0.0,0.0,0.3155176043510437,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839690268039703,-1993.1572265625,304.1435852050781,0.7223959565162659,0.1398306339979171,0.1266508996486663,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169941961765289,-3311.798828125,304.14141845703125,0.9298527836799622,0.3005062043666839,0.2104761898517608,293.0987243652344,297.1499938964844,293.1499938964844,0.2154090106487274,-4457.28076171875,304.1435241699219,0.9276384115219116,0.2985558211803436,0.2832293510437011,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.241536408662796,0.8232187628746033,0.8232187628746033,1.0,1.0,-1.0806678533554075,0.4568016529083252,0.6238662004470825,0.2046128362417221,0.0,0.0,0.4134174287319183,43.11400604248047,55.0,-0.8866748809814453,-8993.5126953125,150.8850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010036557912826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278093338012695,0.3278140723705292,-4.761363470606739e-06,0.0,0.0002039931569015,0.0,0.0,15.42752456665039,0.0,0.0,0.0,0.3162136971950531,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839690268039703,-1993.1572265625,304.1435852050781,0.7223959565162659,0.1398306339979171,0.1266508996486663,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169941961765289,-3311.798828125,304.14141845703125,0.9298527836799622,0.3005062043666839,0.2104761898517608,293.0987243652344,297.1499938964844,293.1499938964844,0.2154090106487274,-4457.28076171875,304.1435241699219,0.9276384115219116,0.2985558211803436,0.2832293510437011,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.241536408662796,0.8232187628746033,0.8232187628746033,1.0,1.0,-1.0806678533554075,0.4568016529083252,0.6238662004470825,0.2046128362417221,0.0,0.0,0.4134174287319183,43.11400604248047,55.0,-0.8866748809814453,-8993.5126953125,150.8850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010036557912826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278093338012695,0.3278140723705292,-4.761363470606739e-06,0.0,0.0002039931569015,0.0,0.0,15.42752456665039,0.0,0.0,0.0,0.3162136971950531,4.0,0.0,1.0
