time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846152082085609,-2005.1566162109373,304.1435852050781,0.7194948792457581,0.1406228840351104,0.1274113953113556,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.497138500213623,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178421467542648,-3322.067626953125,304.1414489746094,0.9241775274276732,0.3013816773891449,0.2111250609159469,293.0986022949219,297.1499938964844,293.1499938964844,0.2160709053277969,-4468.1640625,304.1434936523437,0.9217482209205629,0.2992311716079712,0.2839169204235077,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.497138500213623,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437620311975479,0.8230684399604797,0.8230684399604797,1.0,1.0,-1.083539605140686,0.458025723695755,0.6255138516426086,0.2053984403610229,0.0,0.0,0.4145161509513855,44.45717239379883,55.0,-0.7210054397583008,-9016.9326171875,154.1442108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015105038881302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291444182395935,0.3291491866111755,-4.7661465032433625e-06,0.0,0.0002045075525529,0.0,0.0,15.515114784240724,0.0,0.0,0.0,0.3165721297264099,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852608457207679,-2017.154296875,304.1435546875,0.7166046500205994,0.1414142251014709,0.1281723380088806,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608143806457,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186865359544754,-3332.282470703125,304.1414489746094,0.918640434741974,0.3022522628307342,0.2117714583873748,293.0984802246094,297.1499938964844,293.1499938964844,0.2167335152626037,-4479.0498046875,304.1434936523437,0.9160336852073668,0.2999066412448883,0.2846058905124664,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608143806457,0.050000000745058,0.2318444550037384,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679138183594,291.1336975097656,1.0,0.2460135966539383,0.8229087591171265,0.8229087591171265,1.0,1.0,-1.0864195823669434,0.4592528641223907,0.6271666884422302,0.2061869353055954,0.0,0.0,0.4156200885772705,45.83367919921875,58.0,-0.5516082048416138,-9040.458984375,157.48345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020374685525894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304939568042755,0.3304987549781799,-4.77101866636076e-06,0.0,0.0002050423499895,0.0,0.0,15.604013442993164,0.0,0.0,0.0,0.3169358074665069,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865556225180625,-2041.25048828125,304.1435546875,0.7108407616615295,0.1429903209209442,0.1296934485435485,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204252183437347,-3353.322509765625,304.1413879394531,0.9083144664764404,0.3040801882743835,0.2130930572748184,293.0986022949219,297.1499938964844,293.1499938964844,0.2180466055870056,-4500.6015625,304.1434631347656,0.9054075479507446,0.3011863827705383,0.2859531939029693,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505687177181244,0.8225893974304199,0.8225893974304199,1.0,1.0,-1.0921990871429443,0.4617161750793457,0.6304829716682434,0.2077728062868118,0.0,0.0,0.4179456830024719,48.670684814453125,61.0,-2.385301113128662,-9091.0751953125,164.3733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031489461660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332645893096924,0.3332693874835968,-4.781000825460069e-06,0.0,0.0002061703562503,0.0,0.0,15.78724479675293,0.0,0.0,0.0,0.3176864981651306,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865556225180625,-2041.25048828125,304.1435546875,0.7108407616615295,0.1429903209209442,0.1296934485435485,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204252183437347,-3353.322509765625,304.1413879394531,0.9083144664764404,0.3040801882743835,0.2130930572748184,293.0986022949219,297.1499938964844,293.1499938964844,0.2180466055870056,-4500.6015625,304.1434631347656,0.9054075479507446,0.3011863827705383,0.2859531939029693,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505687177181244,0.8225893974304199,0.8225893974304199,1.0,1.0,-1.0921990871429443,0.4617161750793457,0.6304829716682434,0.2077728062868118,0.0,0.0,0.4179456830024719,48.670684814453125,61.0,-2.385301113128662,-9091.0751953125,164.3733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031489461660385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332645893096924,0.3332693874835968,-4.781000825460069e-06,0.0,0.0002061703562503,0.0,0.0,15.78724479675293,0.0,0.0,0.0,0.3176864981651306,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879626646637916,-2067.528076171875,304.1433410644531,0.7053322196006775,0.1447910219430923,0.1313286274671554,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222519218921661,-3375.434814453125,304.1412353515625,0.899273693561554,0.3058100938796997,0.2144404947757721,293.0995788574219,297.1499938964844,293.1499938964844,0.2192680835723877,-4520.62255859375,304.14361572265625,0.8958621025085449,0.3022917509078979,0.2871415019035339,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551581561565399,0.8222699761390686,0.8222699761390686,1.0,1.0,-1.097980260848999,0.4641812741756439,0.6337990164756775,0.2093632370233535,0.0,0.0,0.420992910861969,51.59832382202149,64.0,-3.800912857055664,-9151.751953125,171.5012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043544650077819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368031680583954,0.3368079662322998,-4.792951585841365e-06,0.0,0.0002073938085231,0.0,0.0,16.020368576049805,0.0,0.0,0.0,0.3186368346214294,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879626646637916,-2067.528076171875,304.1433410644531,0.7053322196006775,0.1447910219430923,0.1313286274671554,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222519218921661,-3375.434814453125,304.1412353515625,0.899273693561554,0.3058100938796997,0.2144404947757721,293.0995788574219,297.1499938964844,293.1499938964844,0.2192680835723877,-4520.62255859375,304.14361572265625,0.8958621025085449,0.3022917509078979,0.2871415019035339,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551581561565399,0.8222699761390686,0.8222699761390686,1.0,1.0,-1.097980260848999,0.4641812741756439,0.6337990164756775,0.2093632370233535,0.0,0.0,0.420992910861969,51.59832382202149,64.0,-3.800912857055664,-9151.751953125,171.5012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043544650077819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368031680583954,0.3368079662322998,-4.792951585841365e-06,0.0,0.0002073938085231,0.0,0.0,16.020368576049805,0.0,0.0,0.0,0.3186368346214294,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896145850419998,-2098.399658203125,304.142822265625,0.7007111310958862,0.1468904614448547,0.1332793533802032,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237113118171692,-3392.92041015625,304.1417236328125,0.8905606269836426,0.307160884141922,0.2155175060033798,293.1008605957031,297.1499938964844,293.1499938964844,0.2203627079725265,-4538.46533203125,304.1439208984375,0.8868232369422913,0.3033118546009063,0.2882340550422668,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597477436065674,0.8219326138496399,0.8219326138496399,1.0,1.0,-1.10371994972229,0.4666282832622528,0.6370916366577148,0.2109443992376327,0.0,0.0,0.424125075340271,54.59608459472656,67.0,-2.369663953781128,-9215.4951171875,178.8185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056786566972732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407184779644012,0.3407232761383056,-4.807236109627411e-06,0.0,0.0002087376924464,0.0,0.0,16.283552169799805,0.0,0.0,0.0,0.3197071850299835,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896145850419998,-2098.399658203125,304.142822265625,0.7007111310958862,0.1468904614448547,0.1332793533802032,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237113118171692,-3392.92041015625,304.1417236328125,0.8905606269836426,0.307160884141922,0.2155175060033798,293.1008605957031,297.1499938964844,293.1499938964844,0.2203627079725265,-4538.46533203125,304.1439208984375,0.8868232369422913,0.3033118546009063,0.2882340550422668,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597477436065674,0.8219326138496399,0.8219326138496399,1.0,1.0,-1.10371994972229,0.4666282832622528,0.6370916366577148,0.2109443992376327,0.0,0.0,0.424125075340271,54.59608459472656,67.0,-2.369663953781128,-9215.4951171875,178.8185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056786566972732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407184779644012,0.3407232761383056,-4.807236109627411e-06,0.0,0.0002087376924464,0.0,0.0,16.283552169799805,0.0,0.0,0.0,0.3197071850299835,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913343206048011,-2130.52685546875,304.142333984375,0.6965742111206055,0.14902064204216,0.1353168934583664,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249699980020523,-3407.9248046875,304.14239501953125,0.882203996181488,0.3083388805389404,0.2164473533630371,293.1022033691406,297.1499938964844,293.1499938964844,0.221395343542099,-4555.26318359375,304.14422607421875,0.8783201575279236,0.304284930229187,0.2892776727676391,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643106579780578,0.8215952515602112,0.8215952515602112,1.0,1.0,-1.1093438863754272,0.469026654958725,0.6403172016143799,0.2124963998794555,0.0,0.0,0.4272970557212829,57.64966583251953,70.0,-1.4821311235427856,-9280.0498046875,186.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071143686771392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447232246398926,0.3447280526161194,-4.822314622288104e-06,0.0,0.0002101947611663,0.0,0.0,16.55643653869629,0.0,0.0,0.0,0.3208182752132416,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913343206048011,-2130.52685546875,304.142333984375,0.6965742111206055,0.14902064204216,0.1353168934583664,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249699980020523,-3407.9248046875,304.14239501953125,0.882203996181488,0.3083388805389404,0.2164473533630371,293.1022033691406,297.1499938964844,293.1499938964844,0.221395343542099,-4555.26318359375,304.14422607421875,0.8783201575279236,0.304284930229187,0.2892776727676391,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643106579780578,0.8215952515602112,0.8215952515602112,1.0,1.0,-1.1093438863754272,0.469026654958725,0.6403172016143799,0.2124963998794555,0.0,0.0,0.4272970557212829,57.64966583251953,70.0,-1.4821311235427856,-9280.0498046875,186.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071143686771392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447232246398926,0.3447280526161194,-4.822314622288104e-06,0.0,0.0002101947611663,0.0,0.0,16.55643653869629,0.0,0.0,0.0,0.3208182752132416,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921214297413826,-2145.2177734375,304.1423034667969,0.6944307088851929,0.1498829573392868,0.1362387239933014,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255759090185165,-3415.15966796875,304.1426696777344,0.8781783580780029,0.3088940978050232,0.2168842554092407,293.1028747558594,297.1499938964844,293.1499938964844,0.2219133377075195,-4563.7099609375,304.1443176269531,0.8742549419403076,0.3047593235969543,0.2897877097129822,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.81134033203125,293.7235107421875,291.12530517578125,1.0,0.2665731608867645,0.8214265704154968,0.8214265704154968,1.0,1.0,-1.1119987964630127,0.4701579809188843,0.6418408155441284,0.2132309377193451,0.0,0.0,0.4290125966072082,59.19977188110352,70.0,-2.9360382556915283,-9314.521484375,190.02723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.095703125,18000.0,0.0,0.0,0.2078723013401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346809446811676,0.3468142747879028,-4.830119905818719e-06,0.0,0.0002109639608534,0.0,0.0,16.6993465423584,0.0,0.0,0.0,0.3214011788368225,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927788168191909,-2157.46923828125,304.1425170898437,0.6920462250709534,0.1505849957466125,0.1369959115982055,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261812388896942,-3422.403076171875,304.1429138183594,0.8742493987083435,0.3094378411769867,0.2173110842704773,293.103515625,297.1499938964844,293.1499938964844,0.2224387973546981,-4572.29638671875,304.1444091796875,0.8702982664108276,0.3052272498607635,0.2902920842170715,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.1235046386719,1.0,0.2688164114952087,0.821250319480896,0.821250319480896,1.0,1.0,-1.114443063735962,0.4711978435516357,0.6432452201843262,0.2139068394899368,0.0,0.0,0.4309379458427429,60.76863861083984,73.0,-3.6520588397979736,-9350.9052734375,193.7638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.337890625,18000.0,0.0,0.0,0.2086585164070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491356968879699,0.3491405248641968,-4.83854364574654e-06,0.0,0.0002117618714692,0.0,0.0,16.858549118041992,0.0,0.0,0.0,0.3220487534999847,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938401892781257,-2177.17041015625,304.14324951171875,0.6870217323303223,0.1517581641674041,0.1382272541522979,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273212522268295,-3435.999267578125,304.14337158203125,0.8667770028114319,0.3105038106441498,0.2181479781866073,293.10479736328125,297.1499938964844,293.1499938964844,0.2234283834695816,-4588.39697265625,304.1446228027344,0.8627856373786926,0.3061446249485016,0.2912845015525818,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732390463352203,0.8208976984024048,0.8208976984024048,1.0,1.0,-1.118961215019226,0.4731182157993316,0.6458430290222168,0.2151556015014648,0.0,0.0,0.4347403347492218,63.93499374389648,76.0,-1.4400701522827148,-9424.9560546875,201.2182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103193998336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541010618209839,0.3541059195995331,-4.857464318774873e-06,0.0,0.0002134474634658,0.0,0.0,17.203956604003906,0.0,0.0,0.0,0.3234442770481109,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938401892781257,-2177.17041015625,304.14324951171875,0.6870217323303223,0.1517581641674041,0.1382272541522979,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273212522268295,-3435.999267578125,304.14337158203125,0.8667770028114319,0.3105038106441498,0.2181479781866073,293.10479736328125,297.1499938964844,293.1499938964844,0.2234283834695816,-4588.39697265625,304.1446228027344,0.8627856373786926,0.3061446249485016,0.2912845015525818,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732390463352203,0.8208976984024048,0.8208976984024048,1.0,1.0,-1.118961215019226,0.4731182157993316,0.6458430290222168,0.2151556015014648,0.0,0.0,0.4347403347492218,63.93499374389648,76.0,-1.4400701522827148,-9424.9560546875,201.2182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103193998336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541010618209839,0.3541059195995331,-4.857464318774873e-06,0.0,0.0002134474634658,0.0,0.0,17.203956604003906,0.0,0.0,0.0,0.3234442770481109,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947509482502937,-2194.028076171875,304.1439819335937,0.6821015477180481,0.1527951806783676,0.139298066496849,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283966988325119,-3448.793701171875,304.143798828125,0.8598609566688538,0.3115425109863281,0.2189663499593734,293.1060485839844,297.1499938964844,293.1499938964844,0.2243597656488418,-4603.4951171875,304.1448669433594,0.8558397889137268,0.3070386350154876,0.2922550141811371,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775736451148987,0.8205451369285583,0.8205451369285583,1.0,1.0,-1.1232423782348633,0.4749371409416199,0.6483052968978882,0.2163388282060623,0.0,0.0,0.438296914100647,67.11386108398438,79.0,0.5153598785400391,-9495.0673828125,208.6750640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120765000581741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588593006134033,0.3588641881942749,-4.876688763033599e-06,0.0,0.0002152306842617,0.0,0.0,17.541894912719727,0.0,0.0,0.0,0.3248113393783569,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947509482502937,-2194.028076171875,304.1439819335937,0.6821015477180481,0.1527951806783676,0.139298066496849,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283966988325119,-3448.793701171875,304.143798828125,0.8598609566688538,0.3115425109863281,0.2189663499593734,293.1060485839844,297.1499938964844,293.1499938964844,0.2243597656488418,-4603.4951171875,304.1448669433594,0.8558397889137268,0.3070386350154876,0.2922550141811371,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775736451148987,0.8205451369285583,0.8205451369285583,1.0,1.0,-1.1232423782348633,0.4749371409416199,0.6483052968978882,0.2163388282060623,0.0,0.0,0.438296914100647,67.11386108398438,79.0,0.5153598785400391,-9495.0673828125,208.6750640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120765000581741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588593006134033,0.3588641881942749,-4.876688763033599e-06,0.0,0.0002152306842617,0.0,0.0,17.541894912719727,0.0,0.0,0.0,0.3248113393783569,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955959185957908,-2209.654052734375,304.1445617675781,0.6774487495422363,0.1537671387195587,0.1403000056743621,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294288277626037,-3461.0615234375,304.1441345214844,0.8534723520278931,0.3125517964363098,0.2197646796703338,293.10723876953125,297.1499938964844,293.1499938964844,0.2252564877271652,-4618.009765625,304.14508056640625,0.8494306206703186,0.3079118132591247,0.2932054102420807,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.28182053565979,0.8201913833618164,0.8201913833618164,1.0,1.0,-1.1273932456970217,0.4767006039619446,0.6506925821304321,0.2174856960773468,0.0,0.0,0.4416212439537048,70.29310607910156,67.0,1.7587909698486328,-9562.3466796875,216.14219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138910293579101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633814454078674,0.363386332988739,-4.8953702389553655e-06,0.0,0.00021707220003,0.0,0.0,17.867595672607422,0.0,0.0,0.0,0.3261256515979767,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955959185957908,-2209.654052734375,304.1445617675781,0.6774487495422363,0.1537671387195587,0.1403000056743621,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294288277626037,-3461.0615234375,304.1441345214844,0.8534723520278931,0.3125517964363098,0.2197646796703338,293.10723876953125,297.1499938964844,293.1499938964844,0.2252564877271652,-4618.009765625,304.14508056640625,0.8494306206703186,0.3079118132591247,0.2932054102420807,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.28182053565979,0.8201913833618164,0.8201913833618164,1.0,1.0,-1.1273932456970217,0.4767006039619446,0.6506925821304321,0.2174856960773468,0.0,0.0,0.4416212439537048,70.29310607910156,67.0,1.7587909698486328,-9562.3466796875,216.14219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138910293579101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633814454078674,0.363386332988739,-4.8953702389553655e-06,0.0,0.00021707220003,0.0,0.0,17.867595672607422,0.0,0.0,0.0,0.3261256515979767,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.096278540790081,-2222.21044921875,304.1452331542969,0.6807830929756165,0.154733270406723,0.1411257982254028,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302784323692321,-3471.066650390625,304.1446838378906,0.8565548062324524,0.3135911822319031,0.2204467803239822,293.10821533203125,297.1499938964844,293.1499938964844,0.2259664982557296,-4629.36962890625,304.1455383300781,0.8523527979850769,0.3087924718856811,0.293990820646286,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804921567440033,0.8198375701904297,0.8198375701904297,1.0,1.0,-1.129886031150818,0.4777414798736572,0.6521446108818054,0.2181819826364517,0.0,0.0,0.4444629549980163,69.37257385253906,55.0,4.794594764709473,-9619.5849609375,215.2112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157152593135833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674736618995666,0.3674785792827606,-4.912987151328707e-06,0.0,0.000218923567445,0.0,0.0,18.167415618896484,0.0,0.0,0.0,0.3273296654224396,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.096278540790081,-2222.21044921875,304.1452331542969,0.6807830929756165,0.154733270406723,0.1411257982254028,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302784323692321,-3471.066650390625,304.1446838378906,0.8565548062324524,0.3135911822319031,0.2204467803239822,293.10821533203125,297.1499938964844,293.1499938964844,0.2259664982557296,-4629.36962890625,304.1455383300781,0.8523527979850769,0.3087924718856811,0.293990820646286,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804921567440033,0.8198375701904297,0.8198375701904297,1.0,1.0,-1.129886031150818,0.4777414798736572,0.6521446108818054,0.2181819826364517,0.0,0.0,0.4444629549980163,69.37257385253906,55.0,4.794594764709473,-9619.5849609375,215.2112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157152593135833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674736618995666,0.3674785792827606,-4.912987151328707e-06,0.0,0.000218923567445,0.0,0.0,18.167415618896484,0.0,0.0,0.0,0.3273296654224396,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965799540281295,-2227.72998046875,304.14556884765625,0.6850888729095459,0.1552337557077407,0.1415033191442489,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.230662927031517,-3475.57177734375,304.1449584960937,0.8612226843833923,0.3141529858112335,0.2207757979631424,293.10858154296875,297.1499938964844,293.1499938964844,0.2262623459100723,-4634.05517578125,304.14581298828125,0.8568741679191589,0.3092488050460815,0.2943454384803772,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783435583114624,0.8196606636047363,0.8196606636047363,1.0,1.0,-1.13067889213562,0.4780657589435577,0.6526131629943848,0.2184018939733505,0.0,0.0,0.4455131888389587,67.61752319335938,55.0,6.246116161346436,-9642.806640625,212.1009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166058421134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691059648990631,0.3691108822822571,-4.92063190904446e-06,0.0,0.0002198274014517,0.0,0.0,18.28981208801269,0.0,0.0,0.0,0.3278206586837768,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.096869371831417,-2233.028564453125,304.1458435058594,0.6909067630767822,0.1557456254959106,0.1418675929307937,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310464829206466,-3480.07373046875,304.1451721191406,0.8677322268486023,0.3147420585155487,0.2211059629917144,293.10888671875,297.1499938964844,293.1499938964844,0.2265428900718689,-4638.49609375,304.14605712890625,0.8631966710090637,0.3097163736820221,0.2946857213973999,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753954231739044,0.8194863796234131,0.8194863796234131,1.0,1.0,-1.1312685012817385,0.4783020913600921,0.6529664397239685,0.2185651510953903,0.0,0.0,0.446370005607605,65.22980499267578,43.0,6.951244831085205,-9662.892578125,207.7014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174666970968246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704417943954468,0.3704467415809631,-4.927102054352872e-06,0.0,0.0002207010547863,0.0,0.0,18.39102554321289,0.0,0.0,0.0,0.3282280266284942,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974269062280654,-2243.240966796875,304.14630126953125,0.706932544708252,0.156799703836441,0.142570361495018,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318267375230789,-3489.261962890625,304.1454772949219,0.88638836145401,0.3159908354282379,0.2217761576175689,293.1092529296875,297.1499938964844,293.1499938964844,0.2270798087120056,-4647.01171875,304.146484375,0.8813936114311218,0.3106826543807983,0.2953393459320068,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675260603427887,0.8191377520561218,0.8191377520561218,1.0,1.0,-1.1320009231567385,0.4785811603069305,0.6534197330474854,0.218765988945961,0.0,0.0,0.4475775957107544,58.995723724365234,31.0,7.215341567993164,-9696.6162109375,195.9356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190615683794021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723933398723602,0.3723982870578766,-4.936860023008194e-06,0.0,0.0002223196497652,0.0,0.0,18.540462493896484,0.0,0.0,0.0,0.3288289308547973,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974269062280654,-2243.240966796875,304.14630126953125,0.706932544708252,0.156799703836441,0.142570361495018,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318267375230789,-3489.261962890625,304.1454772949219,0.88638836145401,0.3159908354282379,0.2217761576175689,293.1092529296875,297.1499938964844,293.1499938964844,0.2270798087120056,-4647.01171875,304.146484375,0.8813936114311218,0.3106826543807983,0.2953393459320068,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675260603427887,0.8191377520561218,0.8191377520561218,1.0,1.0,-1.1320009231567385,0.4785811603069305,0.6534197330474854,0.218765988945961,0.0,0.0,0.4475775957107544,58.995723724365234,31.0,7.215341567993164,-9696.6162109375,195.9356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190615683794021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723933398723602,0.3723982870578766,-4.936860023008194e-06,0.0,0.0002223196497652,0.0,0.0,18.540462493896484,0.0,0.0,0.0,0.3288289308547973,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979698002338409,-2253.197998046875,304.1466064453125,0.7276012301445007,0.1578847616910934,0.1432521939277649,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326345592737198,-3498.81201171875,304.1456298828125,0.9139431118965148,0.3173134326934814,0.2224620729684829,293.1094055175781,297.1499938964844,293.1499938964844,0.22760571539402,-4655.3896484375,304.1467590332031,0.9080198407173156,0.3116838932037353,0.2959737181663513,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575383484363556,0.8187891840934753,0.8187891840934753,1.0,1.0,-1.1323301792144775,0.4786859452724457,0.6536442041397095,0.2188520729541778,0.0,0.0,0.4481892585754394,51.38388442993164,25.0,6.505500793457031,-9723.7275390625,181.37600708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204413115978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734856843948364,0.3734906315803528,-4.942824944009772e-06,0.0,0.0002237199078081,0.0,0.0,18.626094818115234,0.0,0.0,0.0,0.3291735649108886,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979698002338409,-2253.197998046875,304.1466064453125,0.7276012301445007,0.1578847616910934,0.1432521939277649,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326345592737198,-3498.81201171875,304.1456298828125,0.9139431118965148,0.3173134326934814,0.2224620729684829,293.1094055175781,297.1499938964844,293.1499938964844,0.22760571539402,-4655.3896484375,304.1467590332031,0.9080198407173156,0.3116838932037353,0.2959737181663513,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575383484363556,0.8187891840934753,0.8187891840934753,1.0,1.0,-1.1323301792144775,0.4786859452724457,0.6536442041397095,0.2188520729541778,0.0,0.0,0.4481892585754394,51.38388442993164,25.0,6.505500793457031,-9723.7275390625,181.37600708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204413115978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734856843948364,0.3734906315803528,-4.942824944009772e-06,0.0,0.0002237199078081,0.0,0.0,18.626094818115234,0.0,0.0,0.0,0.3291735649108886,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515117645263,-2263.908935546875,304.14678955078125,0.7501878142356873,0.1589757353067398,0.143968254327774,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335283458232879,-3509.441650390625,304.1455993652344,0.9483782649040222,0.3186660408973694,0.2231955230236053,293.1094665527344,297.1499938964844,293.1499938964844,0.2281965762376785,-4664.90380859375,304.1468505859375,0.9418060779571532,0.3127024471759796,0.2966523766517639,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481345534324646,0.8184641599655151,0.8184641599655151,1.0,1.0,-1.132964253425598,0.4789276719093323,0.6540365815162659,0.2190173268318176,0.0,0.0,0.4484370946884155,44.34143829345703,25.0,4.431983947753906,-9749.09375,167.9947967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215742915868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739549517631531,0.3739598989486694,-4.94573805553955e-06,0.0,0.0002248697419418,0.0,0.0,18.664138793945312,0.0,0.0,0.0,0.3293286263942718,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515117645263,-2263.908935546875,304.14678955078125,0.7501878142356873,0.1589757353067398,0.143968254327774,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335283458232879,-3509.441650390625,304.1455993652344,0.9483782649040222,0.3186660408973694,0.2231955230236053,293.1094665527344,297.1499938964844,293.1499938964844,0.2281965762376785,-4664.90380859375,304.1468505859375,0.9418060779571532,0.3127024471759796,0.2966523766517639,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481345534324646,0.8184641599655151,0.8184641599655151,1.0,1.0,-1.132964253425598,0.4789276719093323,0.6540365815162659,0.2190173268318176,0.0,0.0,0.4484370946884155,44.34143829345703,25.0,4.431983947753906,-9749.09375,167.9947967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215742915868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739549517631531,0.3739598989486694,-4.94573805553955e-06,0.0,0.0002248697419418,0.0,0.0,18.664138793945312,0.0,0.0,0.0,0.3293286263942718,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934388875961,-2275.774658203125,304.14678955078125,0.7717269659042358,0.1600340157747268,0.144735112786293,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345201522111892,-3521.28955078125,304.1454162597656,0.9760587811470032,0.3199831843376159,0.2239712476730346,293.10955810546875,297.1499938964844,293.1499938964844,0.2288959175348281,-4676.26953125,304.146728515625,0.9700648784637452,0.3137106597423553,0.2974032461643219,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412724047899246,0.8181391954421997,0.8181391954421997,1.0,1.0,-1.134316325187683,0.479483813047409,0.6548324227333069,0.2193751335144043,0.0,0.0,0.448683887720108,39.2177619934082,28.0,1.631126880645752,-9778.0791015625,158.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224662452936172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374270886182785,0.3742758333683014,-4.947257366438862e-06,0.0,0.0002257749583804,0.0,0.0,18.68827438354492,0.0,0.0,0.0,0.329427570104599,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934388875961,-2275.774658203125,304.14678955078125,0.7717269659042358,0.1600340157747268,0.144735112786293,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345201522111892,-3521.28955078125,304.1454162597656,0.9760587811470032,0.3199831843376159,0.2239712476730346,293.10955810546875,297.1499938964844,293.1499938964844,0.2288959175348281,-4676.26953125,304.146728515625,0.9700648784637452,0.3137106597423553,0.2974032461643219,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774876594543,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412724047899246,0.8181391954421997,0.8181391954421997,1.0,1.0,-1.134316325187683,0.479483813047409,0.6548324227333069,0.2193751335144043,0.0,0.0,0.448683887720108,39.2177619934082,28.0,1.631126880645752,-9778.0791015625,158.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224662452936172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374270886182785,0.3742758333683014,-4.947257366438862e-06,0.0,0.0002257749583804,0.0,0.0,18.68827438354492,0.0,0.0,0.0,0.329427570104599,4.0,0.0,1.0
