time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995319783687591,-2282.041259765625,304.1467590332031,0.7805469632148743,0.1605422347784042,0.1451323181390762,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282795906067,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350398302078247,-3527.504638671875,304.1452941894531,0.9854678511619568,0.3206135034561157,0.2243658304214477,293.1096496582031,297.1499938964844,293.1499938964844,0.22928187251091,-4682.5634765625,304.1466369628906,0.9798198342323304,0.3142040371894836,0.2978025674819946,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282795906067,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.47802734375,291.1471862792969,1.0,0.2390023022890091,0.817976713180542,0.817976713180542,1.0,1.0,-1.1352683305740356,0.4798828363418579,0.6553855538368225,0.2196281105279922,0.0,0.0,0.4488813281059265,37.47824096679688,28.0,0.3639692366123199,-9794.7294921875,155.4166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228337973356247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744960129261017,0.374500960111618,-4.948074547428405e-06,0.0,0.0002261479821754,0.0,0.0,18.70458221435547,0.0,0.0,0.0,0.329493373632431,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998764857649803,-2288.41943359375,304.1466979980469,0.7877106666564941,0.1610341072082519,0.1455327123403549,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239432454109192,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355654686689376,-3533.789794921875,304.14520263671875,0.9923307299613952,0.3212207555770874,0.2247586250305175,293.1097717285156,297.1499938964844,293.1499938964844,0.2296847254037857,-4689.1376953125,304.1465148925781,0.9869739413261414,0.314688116312027,0.2982118427753448,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239432454109192,0.050000000745058,0.2299050837755203,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373493462800979,0.8178105354309082,0.8178105354309082,1.0,1.0,-1.136359691619873,0.4803424179553985,0.6560172438621521,0.2199185043573379,0.0,0.0,0.4491497278213501,36.20137405395508,31.0,-0.7285364270210266,-9812.7138671875,153.25718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.2231585383415222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374802827835083,0.3748077750205993,-4.949147296429146e-06,0.0,0.0002264775539515,0.0,0.0,18.726680755615234,0.0,0.0,0.0,0.3295820355415344,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743220448494,-2301.33056640625,304.1466369628906,0.7970399260520935,0.1619850844144821,0.1463388502597808,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.529781699180603,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360025942325592,-3538.6005859375,304.1462097167969,0.9990000128746032,0.3224294781684875,0.2250091433525085,293.11016845703125,297.1499938964844,293.1499938964844,0.2305173426866531,-4702.7158203125,304.14630126953125,0.9952000379562378,0.3156293034553528,0.2990483343601227,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.529781699180603,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355731576681137,0.8174781799316406,0.8174781799316406,1.0,1.0,-1.138257384300232,0.4811358451843261,0.6571215391159058,0.2204257547855377,0.0,0.0,0.449888527393341,34.7555046081543,34.0,-1.4872674942016602,-9849.5732421875,150.98826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237092405557632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757081925868988,0.3757131397724151,-4.952413291903213e-06,0.0,0.0002270364493597,0.0,0.0,18.792312622070312,0.0,0.0,0.0,0.3298435509204864,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743220448494,-2301.33056640625,304.1466369628906,0.7970399260520935,0.1619850844144821,0.1463388502597808,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.529781699180603,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360025942325592,-3538.6005859375,304.1462097167969,0.9990000128746032,0.3224294781684875,0.2250091433525085,293.11016845703125,297.1499938964844,293.1499938964844,0.2305173426866531,-4702.7158203125,304.14630126953125,0.9952000379562378,0.3156293034553528,0.2990483343601227,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.529781699180603,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355731576681137,0.8174781799316406,0.8174781799316406,1.0,1.0,-1.138257384300232,0.4811358451843261,0.6571215391159058,0.2204257547855377,0.0,0.0,0.449888527393341,34.7555046081543,34.0,-1.4872674942016602,-9849.5732421875,150.98826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237092405557632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757081925868988,0.3757131397724151,-4.952413291903213e-06,0.0,0.0002270364493597,0.0,0.0,18.792312622070312,0.0,0.0,0.0,0.3298435509204864,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664586305618,-2314.066162109375,304.1466064453125,0.8001211285591125,0.1629153937101364,0.1471686959266662,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309366583824158,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227798938751,-3524.044189453125,304.1492614746094,0.9990000128746032,0.3244425058364868,0.2240742743015289,293.1106872558594,297.1499938964844,293.1499938964844,0.2313041090965271,-4715.44091796875,304.1462097167969,0.9972650408744812,0.3165339529514313,0.2998990714550018,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309366583824158,0.050000000745058,0.2295771390199661,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353668957948684,0.8171458840370178,0.8171458840370178,1.0,1.0,-1.1390507221221924,0.4814564883708954,0.6575942039489746,0.220604807138443,0.0,0.0,0.4502578973770141,34.49009323120117,37.0,1.3039720058441162,-9878.275390625,150.69943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.224145233631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542639255523,0.3764592111110687,-4.95612084705499e-06,0.0,0.0002274789148941,0.0,0.0,18.84995651245117,0.0,0.0,0.0,0.3300684690475464,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664586305618,-2314.066162109375,304.1466064453125,0.8001211285591125,0.1629153937101364,0.1471686959266662,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309366583824158,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227798938751,-3524.044189453125,304.1492614746094,0.9990000128746032,0.3244425058364868,0.2240742743015289,293.1106872558594,297.1499938964844,293.1499938964844,0.2313041090965271,-4715.44091796875,304.1462097167969,0.9972650408744812,0.3165339529514313,0.2998990714550018,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309366583824158,0.050000000745058,0.2295771390199661,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353668957948684,0.8171458840370178,0.8171458840370178,1.0,1.0,-1.1390507221221924,0.4814564883708954,0.6575942039489746,0.220604807138443,0.0,0.0,0.4502578973770141,34.49009323120117,37.0,1.3039720058441162,-9878.275390625,150.69943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.224145233631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542639255523,0.3764592111110687,-4.95612084705499e-06,0.0,0.0002274789148941,0.0,0.0,18.84995651245117,0.0,0.0,0.0,0.3300684690475464,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999757409095,-2327.619873046875,304.1465148925781,0.7999055981636047,0.1638247221708297,0.1480002552270889,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.529611349105835,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366624176502227,-3546.65673828125,304.1463317871094,0.9990000128746032,0.326405793428421,0.2255175113677978,293.1112976074219,297.1499938964844,293.1499938964844,0.2321716845035553,-4729.576171875,304.1460266113281,0.9963842034339904,0.3174075484275818,0.3007384836673736,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.529611349105835,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364364266395568,0.8168041706085205,0.8168041706085205,1.0,1.0,-1.1428736448287964,0.4831006526947021,0.659773051738739,0.2216072678565979,0.0,0.0,0.4511032700538635,34.86247634887695,40.0,-4.398454666137695,-9917.59765625,152.49522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244970947504043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772044479846954,0.3772093951702118,-4.958698355039815e-06,0.0,0.0002278360043419,0.0,0.0,18.904077529907227,0.0,0.0,0.0,0.3302948176860809,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999757409095,-2327.619873046875,304.1465148925781,0.7999055981636047,0.1638247221708297,0.1480002552270889,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.529611349105835,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366624176502227,-3546.65673828125,304.1463317871094,0.9990000128746032,0.326405793428421,0.2255175113677978,293.1112976074219,297.1499938964844,293.1499938964844,0.2321716845035553,-4729.576171875,304.1460266113281,0.9963842034339904,0.3174075484275818,0.3007384836673736,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.529611349105835,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364364266395568,0.8168041706085205,0.8168041706085205,1.0,1.0,-1.1428736448287964,0.4831006526947021,0.659773051738739,0.2216072678565979,0.0,0.0,0.4511032700538635,34.86247634887695,40.0,-4.398454666137695,-9917.59765625,152.49522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244970947504043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772044479846954,0.3772093951702118,-4.958698355039815e-06,0.0,0.0002278360043419,0.0,0.0,18.904077529907227,0.0,0.0,0.0,0.3302948176860809,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027845740318298,-2342.169189453125,304.1463623046875,0.7970165014266968,0.1647267043590545,0.1488412469625473,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.240758404135704,-3596.46728515625,304.1407470703125,0.9990000128746032,0.3269802629947662,0.2286403924226761,293.1117858886719,297.1499938964844,293.1499938964844,0.2331568598747253,-4745.7177734375,304.1457214355469,0.9930501580238342,0.3182894885540008,0.3015983700752258,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385241687297821,0.8164624571800232,0.8164624571800232,1.0,1.0,-1.1489081382751465,0.4857105910778045,0.6631975173950195,0.2232194989919662,0.0,0.0,0.4533478617668152,35.77021789550781,43.0,-9.29238510131836,-9981.1708984375,155.97349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248865813016891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797038197517395,0.3797087967395782,-4.966682809026679e-06,0.0,0.0002282312925672,0.0,0.0,19.082914352416992,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027845740318298,-2342.169189453125,304.1463623046875,0.7970165014266968,0.1647267043590545,0.1488412469625473,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.240758404135704,-3596.46728515625,304.1407470703125,0.9990000128746032,0.3269802629947662,0.2286403924226761,293.1117858886719,297.1499938964844,293.1499938964844,0.2331568598747253,-4745.7177734375,304.1457214355469,0.9930501580238342,0.3182894885540008,0.3015983700752258,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385241687297821,0.8164624571800232,0.8164624571800232,1.0,1.0,-1.1489081382751465,0.4857105910778045,0.6631975173950195,0.2232194989919662,0.0,0.0,0.4533478617668152,35.77021789550781,43.0,-9.29238510131836,-9981.1708984375,155.97349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248865813016891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797038197517395,0.3797087967395782,-4.966682809026679e-06,0.0,0.0002282312925672,0.0,0.0,19.082914352416992,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031816750764846,-2349.5107421875,304.14630126953125,0.7939401865005493,0.1651790589094162,0.1492741852998733,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593749046326,0.050000000745058,0.0484716482460498,293.1003723144531,297.1499938964844,293.1499938964844,0.2412432730197906,-3602.189697265625,304.1416015625,0.9963521361351012,0.3268987536430359,0.228947252035141,293.1119689941406,297.1499938964844,293.1499938964844,0.2336525917053222,-4753.80859375,304.1455993652344,0.9897546768188475,0.3187355697154999,0.3020459115505218,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593749046326,0.050000000745058,0.2299286276102066,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.3937683105469,291.1331481933594,1.0,0.2398320734500885,0.8162916302680969,0.8162916302680969,1.0,1.0,-1.1505062580108645,0.4863936901092529,0.6641125679016113,0.2236436456441879,0.0,0.0,0.4547882676124573,36.53295516967773,43.0,-7.459055423736572,-10011.6865234375,157.9272918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.2251355350017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815771639347076,0.3815821409225464,-4.97353676109924e-06,0.0,0.0002284839429194,0.0,0.0,19.22053909301757,0.0,0.0,0.0,0.3315520584583282,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035569161176681,-2356.39453125,304.14630126953125,0.790378987789154,0.1656284183263778,0.1497111767530441,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002691268921,0.050000000745058,0.0485056713223457,293.1031188964844,297.1499938964844,293.1499938964844,0.2413488179445266,-3603.09130859375,304.1429138183594,0.9923688769340516,0.3269878625869751,0.2289771735668182,293.1121520996094,297.1499938964844,293.1499938964844,0.2340955734252929,-4760.9599609375,304.1455993652344,0.985829532146454,0.3191799819469452,0.3024993240833282,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002691268921,0.050000000745058,0.2300900220870971,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412744909524917,0.8160982131958008,0.8160982131958008,1.0,1.0,-1.1518535614013672,0.486970841884613,0.6648827791213989,0.2239815890789032,0.0,0.0,0.4559595286846161,37.41390228271485,46.0,-3.324199676513672,-10039.3115234375,160.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.453125,18000.0,0.0,0.0,0.2254220396280288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834100365638733,0.383415013551712,-4.981362963007996e-06,0.0,0.0002287747192895,0.0,0.0,19.359590530395508,0.0,0.0,0.0,0.3320956826210022,4.0,0.0,1.0
413820,293.10845947265625,297.1499938964844,293.1499938964844,0.1041274517774581,-2366.840087890625,304.14630126953125,0.7845074534416199,0.1663127839565277,0.150381863117218,293.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5152620673179626,0.050000000745058,0.0485637784004211,293.1059265136719,297.1499938964844,293.1499938964844,0.241695299744606,-3606.90283203125,304.1441955566406,0.9856439232826232,0.3273361623287201,0.2292082905769348,293.1124572753906,297.1499938964844,293.1499938964844,0.2347631603479385,-4771.716796875,304.1455993652344,0.9790090322494508,0.3198571801185608,0.3031965494155884,293.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5152620673179626,0.050000000745058,0.2303656637668609,291.1337585449219,291.1499938964844,267.5746765136719,266.2040405273437,282.4710693359375,293.3729248046875,291.1336975097656,1.0,0.2437140941619873,0.8158016800880432,0.8158016800880432,1.0,1.0,-1.1541733741760254,0.4879681766033172,0.6662051677703857,0.2245652228593826,0.0,0.0,0.4575596749782562,38.91867446899414,46.0,-1.2599319219589231,-10075.640625,163.6680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,306.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.494140625,18000.0,0.0,0.0,0.2259251177310943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857436776161194,0.3857486546039581,-4.992274170945166e-06,0.0,0.0002292852732352,0.0,0.0,19.54072570800781,0.0,0.0,0.0,0.3328136801719665,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043048575520515,-2370.091552734375,304.1462707519531,0.7826460599899292,0.1665206998586654,0.1505866199731826,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418408244848251,-3608.5732421875,304.1444091796875,0.9834429025650024,0.3274703025817871,0.2293074280023574,293.1125183105469,297.1499938964844,293.1499938964844,0.2349740713834762,-4775.1240234375,304.1455993652344,0.9767502546310424,0.320062905550003,0.3034094274044037,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445061206817627,0.8157114386558533,0.8157114386558533,1.0,1.0,-1.154924988746643,0.4882920384407043,0.6666329503059387,0.2247543931007385,0.0,0.0,0.4580907821655273,39.41191864013672,49.0,-1.2820013761520386,-10086.587890625,164.8575897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260928452014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386457622051239,0.3864626288414001,-4.9954210226133e-06,0.0,0.0002294554869877,0.0,0.0,19.59565734863281,0.0,0.0,0.0,0.3330320119857788,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745305895805359,0.0,0.1514692306518554,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732872247695924,0.0,0.2297900170087814,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966319501399994,0.0,0.3043264150619507,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.815324604511261,0.815324604511261,1.0,1.0,-1.1582674980163574,0.4897353053092956,0.6685321927070618,0.2255929261445999,0.0,0.0,0.0,41.675819396972656,60.0,-1.1900945901870728,-10135.1328125,170.30442810058594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897514343261719,0.389756441116333,-5.0096136874344666e-06,0.0,0.0,0.0,0.0,19.84901237487793,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745305895805359,0.0,0.1514692306518554,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732872247695924,0.0,0.2297900170087814,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966319501399994,0.0,0.3043264150619507,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.815324604511261,0.815324604511261,1.0,1.0,-1.1582674980163574,0.4897353053092956,0.6685321927070618,0.2255929261445999,0.0,0.0,0.0,41.675819396972656,60.0,-1.1900945901870728,-10135.1328125,170.30442810058594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897514343261719,0.389756441116333,-5.0096136874344666e-06,0.0,0.0,0.0,0.0,19.84901237487793,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0006766886217519,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.000306215515593,292.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,0.0009376074885949,292.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3044128417969,0.0,0.0,0.0012445535976439,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0014525545993819,291.2126159667969,294.1499938964844,267.5289001464844,266.16552734375,275.16070556640625,274.034423828125,291.135498046875,0.0,0.0,0.3856490552425384,0.3856490552425384,1.0,1.0,-0.0055421055294573,0.0197761598974466,-0.0142340548336505,-0.1061225086450576,0.0,0.0,0.0,-0.0440051592886447,60.0,-445.9566345214844,-0.0,-2.093590410368052e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2547212387360434e-18,-6.257296251982921e-18,2.5749274188110867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0006766886217519,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.000306215515593,292.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,0.0009376074885949,292.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3044128417969,0.0,0.0,0.0012445535976439,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0014525545993819,291.2126159667969,294.1499938964844,267.5289001464844,266.16552734375,275.16070556640625,274.034423828125,291.135498046875,0.0,0.0,0.3856490552425384,0.3856490552425384,1.0,1.0,-0.0055421055294573,0.0197761598974466,-0.0142340548336505,-0.1061225086450576,0.0,0.0,0.0,-0.0440051592886447,60.0,-445.9566345214844,-0.0,-2.093590410368052e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2547212387360434e-18,-6.257296251982921e-18,2.5749274188110867e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,0.0001445491943741,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001401157642249,292.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553405761719,0.0,0.0,0.0001246732717845,292.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738037109375,0.0,0.0,0.0001680564892012,292.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0006646488909609,291.2123107910156,294.1499938964844,267.5175476074219,266.15606689453125,274.9901733398437,269.68914794921875,291.1292724609375,0.0,0.0,0.1638906598091125,0.1638906598091125,1.0,1.0,-0.0014904885319992,0.0038195552770048,-0.0023290668614208,-0.1217965334653854,0.0,0.0,0.0,-0.0282638277858495,60.0,-191.94395446777344,-0.0,-1.5147217879984964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.596653906711831e-20,1.7994277019151158e-20,-2.0277371442392807e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,0.0001286660262849,293.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.00013517140178,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2457580566406,0.0,0.0,0.0001003960060188,292.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640380859375,0.0,0.0,0.0001359085581498,292.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0006411949289031,291.2121276855469,294.1499938964844,267.5057067871094,266.1462097167969,274.897216796875,268.22821044921875,291.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696892419829,4.879571406490868e-06,0.0013648096937686,-0.1257279366254806,0.0,0.0,0.0,-0.0289792008697986,60.0,-84.13373565673828,-0.0,-1.279048689184492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2539418660006906e-21,-7.879395358785528e-21,2.6254532908364453e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0001282909506699,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001350852544419,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23681640625,0.0,0.0,9.979172318708152e-05,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25494384765625,0.0,0.0,0.0001351093087578,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0006407863111235,291.2119445800781,294.1499938964844,267.49334716796875,266.1359558105469,274.8073425292969,267.7386474609375,291.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669339241459,4.876347247773083e-06,0.0013620575191453,-0.1258604526519775,0.0,0.0,0.0,-0.0289881043136119,60.0,-44.59280014038086,-0.0,-1.2739572241571298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911377212994716e-21,-7.497275882083676e-21,2.5858986690889602e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,0.0001283192978007,293.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0001351240498479,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279357910156,0.0,0.0,9.98047471512109e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,0.0001351274986518,292.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0006409703055396,291.2117614746094,294.1499938964844,267.4804992675781,266.1252746582031,274.7184753417969,267.5689392089844,291.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672721106559,4.881398126599379e-06,0.0013623906997963,-0.1259891986846923,0.0,0.0,0.0,-0.0290125478059053,60.0,-30.25008201599121,-0.0,-1.2745879018893902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9098113051651904e-21,-7.498839770429284e-21,2.5890284652640937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0001283953606616,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0001352044928353,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104187011719,0.0,0.0,9.98635878204368e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,0.0001352071849396,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0006413518567569,291.2113647460937,294.1499938964844,267.4533996582031,266.10284423828125,274.5433654785156,267.473876953125,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680829433724,4.8908923417911865e-06,0.0013631919864565,-0.1262329816818237,0.0,0.0,0.0,-0.0290597304701805,60.0,-23.1743278503418,-0.0,-1.2760997947225405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755971305855e-21,-7.498892277011136e-21,2.5891361037568893e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0001283953606616,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0001352044928353,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104187011719,0.0,0.0,9.98635878204368e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,0.0001352071849396,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0006413518567569,291.2113647460937,294.1499938964844,267.4533996582031,266.10284423828125,274.5433654785156,267.473876953125,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680829433724,4.8908923417911865e-06,0.0013631919864565,-0.1262329816818237,0.0,0.0,0.0,-0.0290597304701805,60.0,-23.1743278503418,-0.0,-1.2760997947225405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755971305855e-21,-7.498892277011136e-21,2.5891361037568893e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,0.0001284658937947,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001352787949144,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,9.991843398893252e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105407714844,0.0,0.0,0.000135281443363,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0006417043623514,291.2109375,294.1499938964844,267.4245300292969,266.0790100097656,274.3717041015625,267.4383850097656,291.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688334729522,4.899672148894752e-06,0.0013639337848871,-0.1264577656984329,0.0,0.0,0.0,-0.0291032567620277,60.0,-22.267650604248047,-0.0,-1.2775004165632708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,0.0001284658937947,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001352787949144,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,9.991843398893252e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105407714844,0.0,0.0,0.000135281443363,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0006417043623514,291.2109375,294.1499938964844,267.4245300292969,266.0790100097656,274.3717041015625,267.4383850097656,291.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688334729522,4.899672148894752e-06,0.0013639337848871,-0.1264577656984329,0.0,0.0,0.0,-0.0291032567620277,60.0,-22.267650604248047,-0.0,-1.2775004165632708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,0.000128530911752,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001353472907794,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,9.996899461839348e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,0.0001353498955722,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0006420292775146,291.21044921875,294.1499938964844,267.3940124511719,266.0538024902344,274.2033996582031,267.40777587890625,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695252127945,4.907763923256425e-06,0.0013646173756569,-0.126664936542511,0.0,0.0,0.0,-0.0291433706879615,60.0,-22.169469833374023,-0.0,-1.2787918990397884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,0.000128530911752,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001353472907794,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,9.996899461839348e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,0.0001353498955722,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0006420292775146,291.21044921875,294.1499938964844,267.3940124511719,266.0538024902344,274.2033996582031,267.40777587890625,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695252127945,4.907763923256425e-06,0.0013646173756569,-0.126664936542511,0.0,0.0,0.0,-0.0291433706879615,60.0,-22.169469833374023,-0.0,-1.2787918990397884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394836425781,0.0,0.0,0.0001285902108065,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0001354097767034,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,0.0001000151096377,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,0.0001354123378405,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.000642325670924,291.2099304199219,294.1499938964844,267.3619079589844,266.0273742675781,274.038330078125,267.37628173828125,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701561838388,4.915144927508663e-06,0.0013652410125359,-0.1268538832664489,0.0,0.0,0.0,-0.0291799623519182,60.0,-22.17656707763672,-0.0,-1.2799705473298673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394836425781,0.0,0.0,0.0001285902108065,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0001354097767034,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,0.0001000151096377,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,0.0001354123378405,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.000642325670924,291.2099304199219,294.1499938964844,267.3619079589844,266.0273742675781,274.038330078125,267.37628173828125,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701561838388,4.915144927508663e-06,0.0013652410125359,-0.1268538832664489,0.0,0.0,0.0,-0.0291799623519182,60.0,-22.17656707763672,-0.0,-1.2799705473298673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,0.0001286174519918,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001354384730802,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15106201171875,0.0,0.0,0.0001000362899503,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,0.0001354410051135,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0006424617604352,291.2096252441406,294.1499938964844,267.3453063964844,266.01373291015625,273.9569702148437,267.3599853515625,291.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704459415748,4.91853415951482e-06,0.0013655273942276,-0.1269406378269195,0.0,0.0,0.0,-0.0291967652738094,60.0,-22.18621063232422,-0.0,-1.2805118387859693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,0.0001286429323954,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001354653213638,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427917480469,0.0,0.0,0.0001000561096589,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593017578125,0.0,0.0,0.0001354678388452,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0006425891770049,291.2093200683594,294.1499938964844,267.328369140625,265.9997863769531,273.8763732910156,267.3433532714844,291.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707170728594,4.921706022287253e-06,0.0013657953822985,-0.1270218193531036,0.0,0.0,0.0,-0.029212487861514,60.0,-22.19663047790528,-0.0,-1.2810185978651134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803100585937,0.0,0.0,0.0001286883343709,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0001355131535092,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,0.0001000914126052,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427001953125,0.0,0.0,0.0001355156418867,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0006428160704672,291.20867919921875,294.1499938964844,267.2934875488281,265.9711608886719,273.71746826171875,267.3090515136719,291.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199847199,4.927353529637912e-06,0.0013662725687026,-0.1271663755178451,0.0,0.0,0.0,-0.0292404852807521,60.0,-22.217750549316406,-0.0,-1.281921129248076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803100585937,0.0,0.0,0.0001286883343709,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0001355131535092,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,0.0001000914126052,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427001953125,0.0,0.0,0.0001355156418867,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0006428160704672,291.20867919921875,294.1499938964844,267.2934875488281,265.9711608886719,273.71746826171875,267.3090515136719,291.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199847199,4.927353529637912e-06,0.0013662725687026,-0.1271663755178451,0.0,0.0,0.0,-0.0292404852807521,60.0,-22.217750549316406,-0.0,-1.281921129248076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,0.0001287258055526,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0001355526474071,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0001001205528154,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263122558594,0.0,0.0,0.0001355550921289,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0006430034409277,291.2079772949219,294.1499938964844,267.2574157714844,265.9415588378906,273.5614929199219,267.2734680175781,290.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715983368456,4.932013780489797e-06,0.0013666662853211,-0.1272856593132019,0.0,0.0,0.0,-0.0292635895311832,60.0,-22.23843765258789,-0.0,-1.282666204360794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
