time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,0.0001287258055526,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0001355526474071,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0001001205528154,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263122558594,0.0,0.0,0.0001355550921289,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0006430034409277,291.2079772949219,294.1499938964844,267.2574157714844,265.9415588378906,273.5614929199219,267.2734680175781,290.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715983368456,4.932013780489797e-06,0.0013666662853211,-0.1272856593132019,0.0,0.0,0.0,-0.0292635895311832,60.0,-22.23843765258789,-0.0,-1.282666204360794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228454589844,0.0,0.0,0.000128754923935,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001355833373963,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,0.0001001431883196,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,0.0001355857384623,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0006431490182876,291.2071533203125,294.1499938964844,267.22021484375,265.9110717773437,273.4083557128906,267.2367553710937,290.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719076523557,4.9356317504134495e-06,0.0013669719919562,-0.1273782551288604,0.0,0.0,0.0,-0.0292815249413251,60.0,-22.25849914550781,-0.0,-1.2832447282562498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228454589844,0.0,0.0,0.000128754923935,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001355833373963,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0944519042969,0.0,0.0,0.0001001431883196,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,0.0001355857384623,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0006431490182876,291.2071533203125,294.1499938964844,267.22021484375,265.9110717773437,273.4083557128906,267.2367553710937,290.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719076523557,4.9356317504134495e-06,0.0013669719919562,-0.1273782551288604,0.0,0.0,0.0,-0.0292815249413251,60.0,-22.25849914550781,-0.0,-1.2832447282562498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,0.0001287753693759,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001356049033347,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787353515625,0.0,0.0,0.000100159086287,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.000135607260745,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0006432512891478,291.206298828125,294.1499938964844,267.1820068359375,265.8797912597656,273.25799560546875,267.198974609375,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721246505156,4.938170604873449e-06,0.0013671865453943,-0.1274432241916656,0.0,0.0,0.0,-0.0292941126972436,60.0,-22.277908325195312,-0.0,-1.283650732375463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,0.0001287753693759,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001356049033347,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787353515625,0.0,0.0,0.000100159086287,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.000135607260745,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0006432512891478,291.206298828125,294.1499938964844,267.1820068359375,265.8797912597656,273.25799560546875,267.198974609375,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721246505156,4.938170604873449e-06,0.0013671865453943,-0.1274432241916656,0.0,0.0,0.0,-0.0292941126972436,60.0,-22.277908325195312,-0.0,-1.283650732375463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,0.0001287822960875,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0001356122083961,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709228515625,0.0,0.0,0.0001001644632196,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,0.0001356145512545,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0006432859227061,291.205810546875,294.1499938964844,267.1625671386719,265.8638610839844,273.183837890625,267.17974853515625,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721979921683,4.939028713124571e-06,0.0013672589557245,-0.1274651885032653,0.0,0.0,0.0,-0.0292983651161193,60.0,-22.287363052368164,-0.0,-1.2837878671234648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,0.0001287870109081,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001356171851512,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632019042969,0.0,0.0,0.0001001681230263,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001356194989057,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0006433095550164,291.205322265625,294.1499938964844,267.1429138183594,265.8478088378906,273.1103210449219,267.1602783203125,290.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722478179261,4.939610334986355e-06,0.0013673081994056,-0.127480074763298,0.0,0.0,0.0,-0.0293012484908103,60.0,-22.29664421081543,-0.0,-1.2838809482218494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,0.0001287897903239,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0001356201391899,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478515625,0.0,0.0,0.0001001702767098,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0001356224238406,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0006433235830627,291.2042541503906,294.1499938964844,267.10302734375,265.8152160644531,272.9652709960937,267.1207275390625,290.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722765725106,4.939947302773362e-06,0.0013673366047441,-0.1274887025356292,0.0,0.0,0.0,-0.0293029192835092,60.0,-22.314680099487305,-0.0,-1.2839349494697674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,0.0001287897903239,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0001356201391899,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478515625,0.0,0.0,0.0001001702767098,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0001356224238406,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0006433235830627,291.2042541503906,294.1499938964844,267.10302734375,265.8152160644531,272.9652709960937,267.1207275390625,290.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722765725106,4.939947302773362e-06,0.0013673366047441,-0.1274887025356292,0.0,0.0,0.0,-0.0293029192835092,60.0,-22.314680099487305,-0.0,-1.2839349494697674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71270751953125,0.0,0.0,0.0001287856866838,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.000135615846375,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,0.0001001670825644,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473022460937,0.0,0.0,0.0001356180873699,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0006433032103814,291.2030944824219,294.1499938964844,267.0625,265.7821350097656,272.82275390625,267.0805053710937,290.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722321018576,4.939426162309246e-06,0.0013672925997525,-0.1274753659963607,0.0,0.0,0.0,-0.0293003357946872,60.0,-22.332069396972656,-0.0,-1.283851531752589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71270751953125,0.0,0.0,0.0001287856866838,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.000135615846375,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,0.0001001670825644,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473022460937,0.0,0.0,0.0001356180873699,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0006433032103814,291.2030944824219,294.1499938964844,267.0625,265.7821350097656,272.82275390625,267.0805053710937,290.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722321018576,4.939426162309246e-06,0.0013672925997525,-0.1274753659963607,0.0,0.0,0.0,-0.0293003357946872,60.0,-22.332069396972656,-0.0,-1.283851531752589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,0.0001287840714212,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001356141729047,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,0.0001001658165478,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,0.0001356163702439,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0006432952941395,291.2018127441406,294.1499938964844,267.0213928222656,265.7486267089844,272.68267822265625,267.0396423339844,290.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722139410674,4.939214704791084e-06,0.0013672747882083,-0.1274699568748474,0.0,0.0,0.0,-0.0292992871254682,60.0,-22.349838256835938,-0.0,-1.283817709918367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,0.0001287840714212,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001356141729047,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,0.0001001658165478,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,0.0001356163702439,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0006432952941395,291.2018127441406,294.1499938964844,267.0213928222656,265.7486267089844,272.68267822265625,267.0396423339844,290.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722139410674,4.939214704791084e-06,0.0013672747882083,-0.1274699568748474,0.0,0.0,0.0,-0.0292992871254682,60.0,-22.349838256835938,-0.0,-1.283817709918367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,0.0001287830527871,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001356131397187,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0001001650161924,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,0.0001356152934022,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0006432903464883,291.2004089355469,294.1499938964844,266.9798583984375,265.7147827148437,272.5450439453125,266.9983215332031,290.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722022995352,4.939078735333169e-06,0.0013672632630914,-0.127466470003128,0.0,0.0,0.0,-0.0292986147105693,60.0,-22.368539810180664,-0.0,-1.2837959673106525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,0.0001287830527871,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001356131397187,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027770996094,0.0,0.0,0.0001001650161924,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,0.0001356152934022,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0006432903464883,291.2004089355469,294.1499938964844,266.9798583984375,265.7147827148437,272.5450439453125,266.9983215332031,290.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722022995352,4.939078735333169e-06,0.0013672632630914,-0.127466470003128,0.0,0.0,0.0,-0.0292986147105693,60.0,-22.368539810180664,-0.0,-1.2837959673106525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468811035156,0.0,0.0,0.0001287815975956,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001356116263195,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,0.000100163881143,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,0.0001356137654511,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0006432831287384,291.1996765136719,294.1499938964844,266.958984375,265.69775390625,272.4770812988281,266.9774780273437,290.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721864670515,4.938893198414007e-06,0.0013672475470229,-0.1274617165327072,0.0,0.0,0.0,-0.0292976927012205,60.0,-22.378076553344727,-0.0,-1.2837662666242977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63397216796875,0.0,0.0,0.0001287789345951,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001356088177999,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,0.0001001618074951,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019836425781,0.0,0.0,0.0001356109423795,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0006432698573917,291.19891357421875,294.1499938964844,266.93798828125,265.6806945800781,272.4096984863281,266.9565734863281,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372157712467,4.9385557758796494e-06,0.0013672191416844,-0.1274530887603759,0.0,0.0,0.0,-0.0292960200458765,60.0,-22.38762283325196,-0.0,-1.28371226537638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084289550781,0.0,0.0,0.0001287683553528,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001355977146886,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9734802246094,0.0,0.0,0.0001001535711111,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871520996094,0.0,0.0,0.0001355998101644,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0006432171794585,291.1972961425781,294.1499938964844,266.8959045410156,265.6464538574219,272.2766418457031,266.9145812988281,290.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720442075282,4.937228368362412e-06,0.0013671070337295,-0.127419114112854,0.0,0.0,0.0,-0.0292894411832094,60.0,-22.406394958496094,-0.0,-1.2834999552069348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084289550781,0.0,0.0,0.0001287683553528,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001355977146886,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9734802246094,0.0,0.0,0.0001001535711111,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871520996094,0.0,0.0,0.0001355998101644,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0006432171794585,291.1972961425781,294.1499938964844,266.8959045410156,265.6464538574219,272.2766418457031,266.9145812988281,290.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720442075282,4.937228368362412e-06,0.0013671070337295,-0.127419114112854,0.0,0.0,0.0,-0.0292894411832094,60.0,-22.406394958496094,-0.0,-1.2834999552069348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0001287486084038,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001355769491055,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95904541015625,0.0,0.0,0.0001001382115646,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0001355790154775,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0006431186920963,291.1955261230469,294.1499938964844,266.85369873046875,265.6121826171875,272.14581298828125,266.8724365234375,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718331465497,4.934759090247098e-06,0.0013668984174728,-0.1273559182882309,0.0,0.0,0.0,-0.0292771998792886,60.0,-22.42423248291016,-0.0,-1.2831051776629465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0001287486084038,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001355769491055,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95904541015625,0.0,0.0,0.0001001382115646,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0001355790154775,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0006431186920963,291.1955261230469,294.1499938964844,266.85369873046875,265.6121826171875,272.14581298828125,266.8724365234375,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718331465497,4.934759090247098e-06,0.0013668984174728,-0.1273559182882309,0.0,0.0,0.0,-0.0292771998792886,60.0,-22.42423248291016,-0.0,-1.2831051776629465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.000128717845655,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001355445856461,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.00010011428094,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,0.0001355466083623,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0006429651402868,291.1936340332031,294.1499938964844,266.8114929199219,265.57794189453125,272.0171203613281,266.83026123046875,290.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715047389268,4.930916020384757e-06,0.0013665737351402,-0.1272575557231903,0.0,0.0,0.0,-0.0292581487447023,60.0,-22.440616607666016,-0.0,-1.2824907003050612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.000128717845655,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001355445856461,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.00010011428094,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,0.0001355466083623,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0006429651402868,291.1936340332031,294.1499938964844,266.8114929199219,265.57794189453125,272.0171203613281,266.83026123046875,290.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715047389268,4.930916020384757e-06,0.0013665737351402,-0.1272575557231903,0.0,0.0,0.0,-0.0292581487447023,60.0,-22.440616607666016,-0.0,-1.2824907003050612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,0.0001286751648876,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001354996493319,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001000810661935,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94354248046875,0.0,0.0,0.0001355016429442,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0006427520420402,291.1916198730469,294.1499938964844,266.7694091796875,265.5438537597656,271.8905944824219,266.7881164550781,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710490893572,4.925586381432368e-06,0.0013661234406754,-0.1271211355924606,0.0,0.0,0.0,-0.0292317252606153,60.0,-22.455188751220703,-0.0,-1.2816386174563377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,0.0001286751648876,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001354996493319,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305419921875,0.0,0.0,0.0001000810661935,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94354248046875,0.0,0.0,0.0001355016429442,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0006427520420402,291.1916198730469,294.1499938964844,266.7694091796875,265.5438537597656,271.8905944824219,266.7881164550781,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710490893572,4.925586381432368e-06,0.0013661234406754,-0.1271211355924606,0.0,0.0,0.0,-0.0292317252606153,60.0,-22.455188751220703,-0.0,-1.2816386174563377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214233398437,0.0,0.0,0.0001286493206862,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0001354724663542,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234924316406,0.0,0.0,0.0001000609699985,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363708496094,0.0,0.0,0.0001354744308628,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0006426229956559,291.1905822753906,294.1499938964844,266.7484436035156,265.52685546875,271.828125,266.7671203613281,290.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707734178751,4.922361313219881e-06,0.0013658510288223,-0.1270385980606079,0.0,0.0,0.0,-0.0292157381772995,60.0,-22.46172332763672,-0.0,-1.2811233318643644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50927734375,0.0,0.0,0.0001286205952055,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001354422274744,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,0.0001000386182568,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.0001354441628791,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0006424795719794,291.1894836425781,294.1499938964844,266.7275390625,265.50994873046875,271.7661437988281,266.7461853027344,290.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704670127481,4.918776539852843e-06,0.0013655482325702,-0.1269468367099762,0.0,0.0,0.0,-0.0291979666799306,60.0,-22.467742919921875,-0.0,-1.280550492310795e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852600097656,0.0,0.0,0.000128555111587,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001353732950519,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,9.99876792775467e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,0.0001353752013528,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0006421526195481,291.18719482421875,294.1499938964844,266.6860046386719,265.4764099121094,271.6437683105469,266.7044982910156,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697685208171,4.910606094199466e-06,0.0013648580061271,-0.1267376840114593,0.0,0.0,0.0,-0.0291574634611606,60.0,-22.47825050354004,-0.0,-1.2792456516308448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852600097656,0.0,0.0,0.000128555111587,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001353732950519,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,9.99876792775467e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,0.0001353752013528,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0006421526195481,291.18719482421875,294.1499938964844,266.6860046386719,265.4764099121094,271.6437683105469,266.7044982910156,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697685208171,4.910606094199466e-06,0.0013648580061271,-0.1267376840114593,0.0,0.0,0.0,-0.0291574634611606,60.0,-22.47825050354004,-0.0,-1.2792456516308448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,0.0001284804020542,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001352946419501,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,9.992957348003983e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,0.0001352965191472,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0006417795666493,291.1847839355469,294.1499938964844,266.6448974609375,265.4432678222656,271.5234069824219,266.6632385253906,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689718907698,4.901286501990398e-06,0.0013640705728903,-0.1264991015195846,0.0,0.0,0.0,-0.0291112605482339,60.0,-22.4868106842041,-0.0,-1.2777579172507108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,0.0001284804020542,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001352946419501,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,9.992957348003983e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,0.0001352965191472,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0006417795666493,291.1847839355469,294.1499938964844,266.6448974609375,265.4432678222656,271.5234069824219,266.6632385253906,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689718907698,4.901286501990398e-06,0.0013640705728903,-0.1264991015195846,0.0,0.0,0.0,-0.0291112605482339,60.0,-22.4868106842041,-0.0,-1.2777579172507108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001283987512579,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001352086837869,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749084472656,0.0,0.0,9.9866054370068e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0001352105318801,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0006413717637769,291.1822204589844,294.1499938964844,266.6043701171875,265.41064453125,271.4050598144531,266.6224975585937,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681011041626,4.891100161330542e-06,0.0013632100308313,-0.1262383013963699,0.0,0.0,0.0,-0.0290607642382383,60.0,-22.49364280700684,-0.0,-1.276133048122574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001283987512579,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001352086837869,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749084472656,0.0,0.0,9.9866054370068e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0001352105318801,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0006413717637769,291.1822204589844,294.1499938964844,266.6043701171875,265.41064453125,271.4050598144531,266.6224975585937,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681011041626,4.891100161330542e-06,0.0013632100308313,-0.1262383013963699,0.0,0.0,0.0,-0.0290607642382383,60.0,-22.49364280700684,-0.0,-1.276133048122574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148254394531,0.0,0.0,0.000128312734887,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001351181272184,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,9.97991519398056e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0001351199462078,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0006409422494471,291.1795349121094,294.1499938964844,266.56451416015625,265.37860107421875,271.28863525390625,266.5823669433594,290.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671841006726,4.880371761828428e-06,0.0013623036211356,-0.1259636133909225,0.0,0.0,0.0,-0.0290075801312923,60.0,-22.499059677124023,-0.0,-1.2744226296490524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148254394531,0.0,0.0,0.000128312734887,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001351181272184,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,9.97991519398056e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0001351199462078,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0006409422494471,291.1795349121094,294.1499938964844,266.56451416015625,265.37860107421875,271.28863525390625,266.5823669433594,290.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671841006726,4.880371761828428e-06,0.0013623036211356,-0.1259636133909225,0.0,0.0,0.0,-0.0290075801312923,60.0,-22.499059677124023,-0.0,-1.2744226296490524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,0.000128268948174,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.000135072026751,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,9.9765085906256e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663024902344,0.0,0.0,0.0001350738311884,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.000640723563265,291.1781311035156,294.1499938964844,266.5448608398437,265.36285400390625,271.2311706542969,266.56256103515625,290.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667171588167,4.874910246144282e-06,0.0013618422672152,-0.1258237510919571,0.0,0.0,0.0,-0.0289805028587579,60.0,-22.501338958740234,-0.0,-1.2735523569062934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0001282250887015,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001350258535239,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,9.973096894100308e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85943603515625,0.0,0.0,0.0001350276434095,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.000640504527837,291.1766662597656,294.1499938964844,266.5254211425781,265.3472900390625,271.1741943359375,266.54296875,290.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662495184689,4.8694396355131175e-06,0.0013613799819722,-0.1256836503744125,0.0,0.0,0.0,-0.0289533827453851,60.0,-22.503398895263672,-0.0,-1.2726809472951572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36920166015625,0.0,0.0,0.0001281384320463,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0001349346275674,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,9.96635717456229e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84576416015625,0.0,0.0,0.0001349363883491,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0006400718120858,291.1736755371094,294.1499938964844,266.4872131347656,265.3167419433594,271.0616455078125,266.50439453125,290.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653255300596,4.858631655224599e-06,0.0013604669366031,-0.1254068613052368,0.0,0.0,0.0,-0.0288998037576675,60.0,-22.50704002380371,-0.0,-1.2709601548976934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36920166015625,0.0,0.0,0.0001281384320463,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0001349346275674,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,9.96635717456229e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84576416015625,0.0,0.0,0.0001349363883491,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0006400718120858,291.1736755371094,294.1499938964844,266.4872131347656,265.3167419433594,271.0616455078125,266.50439453125,290.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653255300596,4.858631655224599e-06,0.0013604669366031,-0.1254068613052368,0.0,0.0,0.0,-0.0288998037576675,60.0,-22.50704002380371,-0.0,-1.2709601548976934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
