time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0001280553260585,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001348471269011,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,9.959891758626328e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.000134848858579,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0006396567332558,291.1705627441406,294.1499938964844,266.45001220703125,265.287109375,270.9509582519531,266.4667663574219,290.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644392602145,4.848264325119089e-06,0.0013595910277217,-0.1251413375139236,0.0,0.0,0.0,-0.0288484096527099,60.0,-22.51030540466309,-0.0,-1.2693107009909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0001280553260585,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001348471269011,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,9.959891758626328e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.000134848858579,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0006396567332558,291.1705627441406,294.1499938964844,266.45001220703125,265.287109375,270.9509582519531,266.4667663574219,290.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644392602145,4.848264325119089e-06,0.0013595910277217,-0.1251413375139236,0.0,0.0,0.0,-0.0288484096527099,60.0,-22.51030540466309,-0.0,-1.2693107009909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245849609375,0.0,0.0,0.0001279812859138,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001347691868431,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,9.9541328381747e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.0001347708748653,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0006392869981937,291.1672668457031,294.1499938964844,266.413330078125,265.2585144042969,270.8421325683594,266.429931640625,290.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636497315019,4.839029315917287e-06,0.0013588106958195,-0.1249047666788101,0.0,0.0,0.0,-0.0288026258349418,60.0,-22.51389503479004,-0.0,-1.267842293373178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245849609375,0.0,0.0,0.0001279812859138,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001347691868431,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,9.9541328381747e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.0001347708748653,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0006392869981937,291.1672668457031,294.1499938964844,266.413330078125,265.2585144042969,270.8421325683594,266.429931640625,290.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636497315019,4.839029315917287e-06,0.0013588106958195,-0.1249047666788101,0.0,0.0,0.0,-0.0288026258349418,60.0,-22.51389503479004,-0.0,-1.267842293373178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026123046875,0.0,0.0,0.0001279214484384,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.000134706206154,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943420410156,0.0,0.0,9.949479135684668e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052673339844,0.0,0.0,0.0001347078650724,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0006389882764779,291.1638488769531,294.1499938964844,266.3766784667969,265.23101806640625,270.7350769042969,266.3932800292969,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011659123,4.831565092899837e-06,0.0013581800740212,-0.1247135549783706,0.0,0.0,0.0,-0.0287656225264072,60.0,-22.5195255279541,-0.0,-1.2666561133301002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026123046875,0.0,0.0,0.0001279214484384,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.000134706206154,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943420410156,0.0,0.0,9.949479135684668e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052673339844,0.0,0.0,0.0001347078650724,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0006389882764779,291.1638488769531,294.1499938964844,266.3766784667969,265.23101806640625,270.7350769042969,266.3932800292969,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011659123,4.831565092899837e-06,0.0013581800740212,-0.1247135549783706,0.0,0.0,0.0,-0.0287656225264072,60.0,-22.5195255279541,-0.0,-1.2666561133301002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29168701171875,0.0,0.0,0.0001278966665267,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.00013468011457,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,9.947550279321148e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.798583984375,0.0,0.0,0.0001346817589364,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0006388644687831,291.162109375,294.1499938964844,266.3583374023437,265.2176208496094,270.6822204589844,266.3749694824219,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627471635118,4.828471446671756e-06,0.0013579187216237,-0.1246343031525611,0.0,0.0,0.0,-0.0287502855062484,60.0,-22.523277282714844,-0.0,-1.2661645598655016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808532714844,0.0,0.0,0.0001278751878999,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001346575154457,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.945880447048694e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919311523437,0.0,0.0,0.0001346591452602,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0006387572502717,291.1602783203125,294.1499938964844,266.3399963378906,265.2044677734375,270.6297912597656,266.35662841796875,290.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625180581584,4.825791620532982e-06,0.0013576922938227,-0.1245656535029411,0.0,0.0,0.0,-0.0287370011210441,60.0,-22.527645111083984,-0.0,-1.265738944766781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,0.0001278419076697,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001346224889857,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,9.943290933733806e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786560058594,0.0,0.0,0.0001346240896964,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0006385911256074,291.1565856933594,294.1499938964844,266.3033447265625,265.1788024902344,270.52618408203125,266.32000732421875,290.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621628750115,4.821637048735283e-06,0.0013573411852121,-0.1244592070579528,0.0,0.0,0.0,-0.0287164039909839,60.0,-22.53818321228028,-0.0,-1.2650791347823542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,0.0001278419076697,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001346224889857,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,9.943290933733806e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786560058594,0.0,0.0,0.0001346240896964,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0006385911256074,291.1565856933594,294.1499938964844,266.3033447265625,265.1788024902344,270.52618408203125,266.32000732421875,290.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621628750115,4.821637048735283e-06,0.0013573411852121,-0.1244592070579528,0.0,0.0,0.0,-0.0287164039909839,60.0,-22.53818321228028,-0.0,-1.2650791347823542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23797607421875,0.0,0.0,0.000127820923808,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001346004137303,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,9.941658208845185e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.0001346019853372,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0006384864100255,291.1527099609375,294.1499938964844,266.26666259765625,265.1539306640625,270.4241943359375,266.2833251953125,290.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619386591017,4.819014520762721e-06,0.0013571196468546,-0.1243920177221298,0.0,0.0,0.0,-0.0287034027278423,60.0,-22.551069259643555,-0.0,-1.2646627567391988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23797607421875,0.0,0.0,0.000127820923808,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001346004137303,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,9.941658208845185e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.0001346019853372,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0006384864100255,291.1527099609375,294.1499938964844,266.26666259765625,265.1539306640625,270.4241943359375,266.2833251953125,290.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619386591017,4.819014520762721e-06,0.0013571196468546,-0.1243920177221298,0.0,0.0,0.0,-0.0287034027278423,60.0,-22.551069259643555,-0.0,-1.2646627567391988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,0.0001278113631997,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001345903583569,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,9.940913878381252e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,0.0001345919154118,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0006384387379512,291.1487121582031,294.1499938964844,266.2300109863281,265.1296691894531,270.32379150390625,266.2466735839844,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618360972031,4.817815806745784e-06,0.0013570182491093,-0.1243613138794899,0.0,0.0,0.0,-0.0286974608898162,60.0,-22.56615447998047,-0.0,-1.2644724733945625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,0.0001278113631997,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001345903583569,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,9.940913878381252e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,0.0001345919154118,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0006384387379512,291.1487121582031,294.1499938964844,266.2300109863281,265.1296691894531,270.32379150390625,266.2466735839844,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618360972031,4.817815806745784e-06,0.0013570182491093,-0.1243613138794899,0.0,0.0,0.0,-0.0286974608898162,60.0,-22.56615447998047,-0.0,-1.2644724733945625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,0.0001278122508665,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001345913042314,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,9.940982272382826e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,0.0001345928321825,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0006384432199411,291.1445617675781,294.1499938964844,266.1933288574219,265.1059875488281,270.2249450683594,266.21002197265625,290.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618449447676,4.8179194891417865e-06,0.0013570269802585,-0.1243639588356018,0.0,0.0,0.0,-0.0286979731172323,60.0,-22.58326911926269,-0.0,-1.264488815877485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,0.0001278122508665,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001345913042314,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,9.940982272382826e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,0.0001345928321825,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0006384432199411,291.1445617675781,294.1499938964844,266.1933288574219,265.1059875488281,270.2249450683594,266.21002197265625,290.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618449447676,4.8179194891417865e-06,0.0013570269802585,-0.1243639588356018,0.0,0.0,0.0,-0.0286979731172323,60.0,-22.58326911926269,-0.0,-1.264488815877485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,0.0001278162671951,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001345955533906,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,9.941295138560236e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,0.0001345970667898,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0006384633597917,291.1424255371094,294.1499938964844,266.17498779296875,265.09429931640625,270.17608642578125,266.1916809082031,290.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618875527754,4.818418346985709e-06,0.001357069122605,-0.1243767365813255,0.0,0.0,0.0,-0.0287004467099905,60.0,-22.592548370361328,-0.0,-1.2645681124467958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750793457031,0.0,0.0,0.0001278224954148,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001346021163044,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,9.941778262145816e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72607421875,0.0,0.0,0.0001346036151517,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0006384945008903,291.1402282714844,294.1499938964844,266.1566772460937,265.0827331542969,270.1275939941406,266.17333984375,290.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619535602629,4.819189598492812e-06,0.0013571343151852,-0.1243965104222297,0.0,0.0,0.0,-0.0287042707204818,60.0,-22.602256774902344,-0.0,-1.2646906100144406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544494628906,0.0,0.0,0.0001278409035876,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001346215285593,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,9.94321089820005e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,0.0001346229983028,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0006385865854099,291.1357727050781,294.1499938964844,266.1199951171875,265.0598449707031,270.0316772460937,266.1366577148437,290.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621492544189,4.821479251404526e-06,0.0013573276810348,-0.1244551688432693,0.0,0.0,0.0,-0.0287156216800212,60.0,-22.62285423278809,-0.0,-1.2650541236780557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544494628906,0.0,0.0,0.0001278409035876,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001346215285593,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,9.94321089820005e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,0.0001346229983028,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0006385865854099,291.1357727050781,294.1499938964844,266.1199951171875,265.0598449707031,270.0316772460937,266.1366577148437,290.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621492544189,4.821479251404526e-06,0.0013573276810348,-0.1244551688432693,0.0,0.0,0.0,-0.0287156216800212,60.0,-22.62285423278809,-0.0,-1.2650541236780557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,0.0001278662966797,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001346482895314,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,9.945184865500778e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,0.000134649730171,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0006387134781107,291.13116455078125,294.1499938964844,266.0833435058594,265.03717041015625,269.93719482421875,266.1000061035156,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624191051349,4.824637017009081e-06,0.0013575945049524,-0.1245360746979713,0.0,0.0,0.0,-0.0287312753498554,60.0,-22.644895553588867,-0.0,-1.2655554826324078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,0.0001278662966797,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001346482895314,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,9.945184865500778e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,0.000134649730171,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0006387134781107,291.13116455078125,294.1499938964844,266.0833435058594,265.03717041015625,269.93719482421875,266.1000061035156,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624191051349,4.824637017009081e-06,0.0013575945049524,-0.1245360746979713,0.0,0.0,0.0,-0.0287312753498554,60.0,-22.644895553588867,-0.0,-1.2655554826324078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137390136719,0.0,0.0,0.0001278973941225,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001346810458926,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,9.947602666215972e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,0.0001346824719803,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0006388688925653,291.1264343261719,294.1499938964844,266.0466613769531,265.0146789550781,269.8440856933594,266.0633239746094,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627499574795,4.828506916965125e-06,0.0013579213991761,-0.1246352046728134,0.0,0.0,0.0,-0.0287504587322473,60.0,-22.668163299560547,-0.0,-1.2661702442073874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137390136719,0.0,0.0,0.0001278973941225,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001346810458926,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,9.947602666215972e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,0.0001346824719803,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0006388688925653,291.1264343261719,294.1499938964844,266.0466613769531,265.0146789550781,269.8440856933594,266.0633239746094,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627499574795,4.828506916965125e-06,0.0013579213991761,-0.1246352046728134,0.0,0.0,0.0,-0.0287504587322473,60.0,-22.668163299560547,-0.0,-1.2661702442073874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,0.0001279329298995,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001347184879705,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,9.9503668025136e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001347198995063,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0006390465423464,291.1215209960937,294.1499938964844,266.010009765625,264.9921875,269.7523193359375,266.0266418457031,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631280744448,4.832930699194549e-06,0.0013582952087745,-0.1247485429048538,0.0,0.0,0.0,-0.0287723913788795,60.0,-22.6923770904541,-0.0,-1.2668731130816013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,0.0001279329298995,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001347184879705,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,9.9503668025136e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001347198995063,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0006390465423464,291.1215209960937,294.1499938964844,266.010009765625,264.9921875,269.7523193359375,266.0266418457031,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631280744448,4.832930699194549e-06,0.0013582952087745,-0.1247485429048538,0.0,0.0,0.0,-0.0287723913788795,60.0,-22.6923770904541,-0.0,-1.2668731130816013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,0.0001279520074604,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001347385841654,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,9.95184964267537e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0001347399811493,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0006391418282873,291.1190185546875,294.1499938964844,265.9916687011719,264.9809265136719,269.7069702148437,266.00830078125,290.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363331102766,4.835304935113527e-06,0.001358495792374,-0.1248093619942665,0.0,0.0,0.0,-0.0287841614335775,60.0,-22.704797744750977,-0.0,-1.26725041127429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736389160156,0.0,0.0,0.0001279716962017,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001347593206446,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,9.953381231753156e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,0.0001347607030766,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0006392402574419,291.116455078125,294.1499938964844,265.97332763671875,264.9696655273437,269.66192626953125,265.9899597167969,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635406503453,4.837756023334805e-06,0.0013587028952315,-0.1248721554875373,0.0,0.0,0.0,-0.0287963133305311,60.0,-22.71737289428711,-0.0,-1.2676399308020336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,0.0001280124124605,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001348022196907,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,9.956547000911088e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0001348035730188,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0006394436932168,291.1112670898437,294.1499938964844,265.9366760253906,264.9469909667969,269.57275390625,265.9532775878906,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639739481732,4.842825092055136e-06,0.0013591310707852,-0.1250019967555999,0.0,0.0,0.0,-0.0288214422762393,60.0,-22.742870330810547,-0.0,-1.268445828372933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,0.0001280124124605,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001348022196907,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,9.956547000911088e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0001348035730188,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0006394436932168,291.1112670898437,294.1499938964844,265.9366760253906,264.9469909667969,269.57275390625,265.9532775878906,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639739481732,4.842825092055136e-06,0.0013591310707852,-0.1250019967555999,0.0,0.0,0.0,-0.0288214422762393,60.0,-22.742870330810547,-0.0,-1.268445828372933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341186523437,0.0,0.0,0.0001280539581784,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001348459918517,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268310546875,0.0,0.0,9.959778981283308e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001348473306279,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0006396513199433,291.1059265136719,294.1499938964844,265.8999938964844,264.9240417480469,269.4847717285156,265.9165954589844,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644162099808,4.847998752666172e-06,0.0013595682103186,-0.1251345127820968,0.0,0.0,0.0,-0.0288470890372991,60.0,-22.768688201904297,-0.0,-1.2692684947523958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341186523437,0.0,0.0,0.0001280539581784,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001348459918517,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268310546875,0.0,0.0,9.959778981283308e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001348473306279,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0006396513199433,291.1059265136719,294.1499938964844,265.8999938964844,264.9240417480469,269.4847717285156,265.9165954589844,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644162099808,4.847998752666172e-06,0.0013595682103186,-0.1251345127820968,0.0,0.0,0.0,-0.0288470890372991,60.0,-22.768688201904297,-0.0,-1.2692684947523958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145568847656,0.0,0.0,0.0001280951692024,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001348894002148,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,9.962983313016592e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001348907098872,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0006398572586476,291.1004333496094,294.1499938964844,265.86334228515625,264.9007568359375,269.3979797363281,265.8799133300781,290.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648547464981,4.853129212278873e-06,0.0013600016245618,-0.1252659261226654,0.0,0.0,0.0,-0.0288725215941667,60.0,-22.794612884521484,-0.0,-1.2700846241386898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145568847656,0.0,0.0,0.0001280951692024,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001348894002148,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,9.962983313016592e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001348907098872,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0006398572586476,291.1004333496094,294.1499938964844,265.86334228515625,264.9007568359375,269.3979797363281,265.8799133300781,290.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648547464981,4.853129212278873e-06,0.0013600016245618,-0.1252659261226654,0.0,0.0,0.0,-0.0288725215941667,60.0,-22.794612884521484,-0.0,-1.2700846241386898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0001281349395867,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001349313097307,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,9.966076322598384e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,0.0001349325902992,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0006400560378096,291.09478759765625,294.1499938964844,265.82666015625,264.87701416015625,269.3123779296875,265.8432006835937,290.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652780326083,4.8580809561826754e-06,0.0013604200212284,-0.1253927499055862,0.0,0.0,0.0,-0.0288970712572336,60.0,-22.820432662963867,-0.0,-1.2708726160326478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0001281349395867,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001349313097307,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,9.966076322598384e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099853515625,0.0,0.0,0.0001349325902992,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0006400560378096,291.09478759765625,294.1499938964844,265.82666015625,264.87701416015625,269.3123779296875,265.8432006835937,290.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652780326083,4.8580809561826754e-06,0.0013604200212284,-0.1253927499055862,0.0,0.0,0.0,-0.0288970712572336,60.0,-22.820432662963867,-0.0,-1.2708726160326478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,0.0001281539589399,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001349513331661,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,9.967554797185584e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,0.0001349526137346,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0006401510327123,291.0919189453125,294.1499938964844,265.8083190917969,264.8649597167969,269.2700500488281,265.8248596191406,290.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654804788529,4.86044791614404e-06,0.0013606200227513,-0.125453382730484,0.0,0.0,0.0,-0.0289088059216737,60.0,-22.83323860168457,-0.0,-1.2712493457911478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001281722215935,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.000134970570798,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,9.968975064111874e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,0.0001349718368146,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0006402423023246,291.0889892578125,294.1499938964844,265.7900085449219,264.8527526855469,269.2279968261719,265.8065185546875,290.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656747760251,4.862721198151121e-06,0.0013608121080324,-0.1255116015672683,0.0,0.0,0.0,-0.0289200767874717,60.0,-22.845945358276367,-0.0,-1.2716111541521968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,0.0001282059820368,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001350061356788,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,9.971600229619072e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,0.0001350073871435,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0006404109881259,291.08306884765625,294.1499938964844,265.7533264160156,264.8278503417969,269.1446838378906,265.76983642578125,290.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660340337082,4.866923518420663e-06,0.0013611671747639,-0.1256192326545715,0.0,0.0,0.0,-0.0289409086108207,60.0,-22.87097930908203,-0.0,-1.2722803433007357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
