time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,0.0001282059820368,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001350061356788,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,9.971600229619072e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,0.0001350073871435,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0006404109881259,291.08306884765625,294.1499938964844,265.7533264160156,264.8278503417969,269.1446838378906,265.76983642578125,290.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660340337082,4.866923518420663e-06,0.0013611671747639,-0.1256192326545715,0.0,0.0,0.0,-0.0289409086108207,60.0,-22.87097930908203,-0.0,-1.2722803433007357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,0.0001282351877307,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001350368984276,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,9.973871055990458e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,0.0001350381353404,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0006405569147318,291.0770263671875,294.1499938964844,265.7166748046875,264.8022155761719,269.0624389648437,265.7331848144531,290.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663447462022,4.870557859248947e-06,0.0013614741619676,-0.1257123053073883,0.0,0.0,0.0,-0.0289589259773492,60.0,-22.89533805847168,-0.0,-1.272859009304739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,0.0001282351877307,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001350368984276,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,9.973871055990458e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,0.0001350381353404,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0006405569147318,291.0770263671875,294.1499938964844,265.7166748046875,264.8022155761719,269.0624389648437,265.7331848144531,290.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663447462022,4.870557859248947e-06,0.0013614741619676,-0.1257123053073883,0.0,0.0,0.0,-0.0289589259773492,60.0,-22.89533805847168,-0.0,-1.272859009304739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,0.000128258820041,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001350618113065,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.551025390625,0.0,0.0,9.975709690479562e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,0.0001350630191154,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0006406751344911,291.07080078125,294.1499938964844,265.67999267578125,264.7757873535156,268.9812927246094,265.6965026855469,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665962032973,4.873499619861832e-06,0.0013617227086797,-0.1257876306772232,0.0,0.0,0.0,-0.0289735086262226,60.0,-22.918819427490234,-0.0,-1.273327683293246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,0.000128258820041,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001350618113065,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.551025390625,0.0,0.0,9.975709690479562e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,0.0001350630191154,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0006406751344911,291.07080078125,294.1499938964844,265.67999267578125,264.7757873535156,268.9812927246094,265.6965026855469,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665962032973,4.873499619861832e-06,0.0013617227086797,-0.1257876306772232,0.0,0.0,0.0,-0.0289735086262226,60.0,-22.918819427490234,-0.0,-1.273327683293246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0001282759330933,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001350798556813,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,9.977040463127196e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001350810343865,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.000640760641545,291.0644836425781,294.1499938964844,265.6433410644531,264.7484436035156,268.90118408203125,265.6598205566406,290.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667781604453,4.87562738271663e-06,0.0013619024539366,-0.1258421093225479,0.0,0.0,0.0,-0.0289840567857027,60.0,-22.941240310668945,-0.0,-1.2736666121782036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0001282759330933,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001350798556813,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384216308594,0.0,0.0,9.977040463127196e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001350810343865,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.000640760641545,291.0644836425781,294.1499938964844,265.6433410644531,264.7484436035156,268.90118408203125,265.6598205566406,290.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667781604453,4.87562738271663e-06,0.0013619024539366,-0.1258421093225479,0.0,0.0,0.0,-0.0289840567857027,60.0,-22.941240310668945,-0.0,-1.2736666121782036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89044189453125,0.0,0.0,0.0001282817393075,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001350859674857,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321350097656,0.0,0.0,9.977491572499277e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53985595703125,0.0,0.0,0.0001350871461909,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0006407896871678,291.0612487792969,294.1499938964844,265.625,264.7344055175781,268.8615417480469,265.6414794921875,290.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668397441506,4.876347702520434e-06,0.0013619633391499,-0.1258605718612671,0.0,0.0,0.0,-0.0289876293390989,60.0,-22.95197486877441,-0.0,-1.2737814358843025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,0.0001282854645978,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001350899110548,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,9.97778115561232e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,0.000135091075208,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.000640808371827,291.0579833984375,294.1499938964844,265.6066589355469,264.7200927734375,268.8222045898437,265.6231384277344,290.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136687932536,4.876810635323636e-06,0.001362002454698,-0.1258724182844162,0.0,0.0,0.0,-0.0289899222552776,60.0,-22.962371826171875,-0.0,-1.2738550481117272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,0.0001282867160625,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001350912207271,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51324462890625,0.0,0.0,9.977877198252828e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0001350923703284,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0006408146000467,291.0513610839844,294.1499938964844,265.57000732421875,264.690673828125,268.7442321777344,265.58648681640625,290.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668921310454,4.876960247202078e-06,0.0013620151439681,-0.125876247882843,0.0,0.0,0.0,-0.0289906654506921,60.0,-22.98214340209961,-0.0,-1.273878922347649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,0.0001282867160625,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001350912207271,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51324462890625,0.0,0.0,9.977877198252828e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0001350923703284,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0006408146000467,291.0513610839844,294.1499938964844,265.57000732421875,264.690673828125,268.7442321777344,265.58648681640625,290.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668921310454,4.876960247202078e-06,0.0013620151439681,-0.125876247882843,0.0,0.0,0.0,-0.0289906654506921,60.0,-22.98214340209961,-0.0,-1.273878922347649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440246582031,0.0,0.0,0.0001282784505747,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001350825477857,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,9.977234731195496e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,0.0001350836682831,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0006407734472304,291.0445861816406,294.1499938964844,265.5333251953125,264.6600646972656,268.667236328125,265.5498046875,290.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668037718161,4.875925696978811e-06,0.0013619278324767,-0.1258497536182403,0.0,0.0,0.0,-0.0289855375885963,60.0,-23.0003662109375,-0.0,-1.2737142185414996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440246582031,0.0,0.0,0.0001282784505747,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001350825477857,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,9.977234731195496e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,0.0001350836682831,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0006407734472304,291.0445861816406,294.1499938964844,265.5333251953125,264.6600646972656,268.667236328125,265.5498046875,290.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668037718161,4.875925696978811e-06,0.0013619278324767,-0.1258497536182403,0.0,0.0,0.0,-0.0289855375885963,60.0,-23.0003662109375,-0.0,-1.2737142185414996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0001282597077079,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001350628153886,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,9.975776629289612e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,0.0001350639213342,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0006406798493117,291.0376892089844,294.1499938964844,265.4966735839844,264.6282043457031,268.5912170410156,265.5131530761719,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666036538779,4.873584657616448e-06,0.001361730042845,-0.1257898062467575,0.0,0.0,0.0,-0.0289739314466714,60.0,-23.01677703857422,-0.0,-1.2733411836052258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0001282597077079,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001350628153886,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,9.975776629289612e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,0.0001350639213342,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0006406798493117,291.0376892089844,294.1499938964844,265.4966735839844,264.6282043457031,268.5912170410156,265.5131530761719,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666036538779,4.873584657616448e-06,0.001361730042845,-0.1257898062467575,0.0,0.0,0.0,-0.0289739314466714,60.0,-23.01677703857422,-0.0,-1.2733411836052258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,0.0001282293815165,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001350309030385,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,9.973417763831094e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826965332031,0.0,0.0,0.0001350319944322,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0006405284511856,291.0306701660156,294.1499938964844,265.4599914550781,264.594970703125,268.5161437988281,265.4765014648437,290.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662801356986,4.869800704909721e-06,0.0013614103663712,-0.1256929039955139,0.0,0.0,0.0,-0.0289551727473735,60.0,-23.031206130981445,-0.0,-1.272738359148207e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,0.0001282293815165,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001350309030385,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,9.973417763831094e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826965332031,0.0,0.0,0.0001350319944322,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0006405284511856,291.0306701660156,294.1499938964844,265.4599914550781,264.594970703125,268.5161437988281,265.4765014648437,290.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662801356986,4.869800704909721e-06,0.0013614103663712,-0.1256929039955139,0.0,0.0,0.0,-0.0289551727473735,60.0,-23.031206130981445,-0.0,-1.272738359148207e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982482910156,0.0,0.0,0.0001282094453927,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0001350099046248,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692687988281,0.0,0.0,9.97186652966775e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001350109814666,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0006404288578778,291.027099609375,294.1499938964844,265.4416809082031,264.57781982421875,268.47900390625,265.4581604003906,290.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660675613209,4.8673127821530215e-06,0.0013612002367153,-0.125629186630249,0.0,0.0,0.0,-0.0289428383111953,60.0,-23.037582397460938,-0.0,-1.2723421605187468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891845703125,0.0,0.0,0.0001281862787436,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001349855301668,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,9.970065002562478e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,0.0001349865924566,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0006403132574632,291.0235290527344,294.1499938964844,265.42333984375,264.5603332519531,268.44207763671875,265.4398498535156,290.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658206444233,4.864424226980191e-06,0.0013609562302008,-0.1255552172660827,0.0,0.0,0.0,-0.0289285201579332,60.0,-23.04341697692871,-0.0,-1.271882297260163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711181640625,0.0,0.0,0.0001281291333725,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001349253579974,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,9.965619392460212e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001349264057353,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0006400278070941,291.0162353515625,294.1499938964844,265.3866577148437,264.5241394042969,268.368896484375,265.4031982421875,290.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652113266289,4.857296062255045e-06,0.001360354013741,-0.1253726631402969,0.0,0.0,0.0,-0.028893182054162,60.0,-23.05326461791992,-0.0,-1.2707477026197014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711181640625,0.0,0.0,0.0001281291333725,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001349253579974,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,9.965619392460212e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001349264057353,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0006400278070941,291.0162353515625,294.1499938964844,265.3866577148437,264.5241394042969,268.368896484375,265.4031982421875,290.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652113266289,4.857296062255045e-06,0.001360354013741,-0.1253726631402969,0.0,0.0,0.0,-0.028893182054162,60.0,-23.05326461791992,-0.0,-1.2707477026197014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0001280564756598,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.000134848858579,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,9.959967428585514e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.000134849891765,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.000639664940536,291.0088195800781,294.1499938964844,265.3500061035156,264.4863586425781,268.296630859375,265.3665466308594,290.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644368154928,4.848235221288633e-06,0.001359588583,-0.1251405775547027,0.0,0.0,0.0,-0.0288482643663883,60.0,-23.06041145324707,-0.0,-1.269306153517391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0001280564756598,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.000134848858579,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,9.959967428585514e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.000134849891765,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.000639664940536,291.0088195800781,294.1499938964844,265.3500061035156,264.4863586425781,268.296630859375,265.3665466308594,290.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644368154928,4.848235221288633e-06,0.001359588583,-0.1251405775547027,0.0,0.0,0.0,-0.0288482643663883,60.0,-23.06041145324707,-0.0,-1.269306153517391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,0.0001279487914871,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001347354846075,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,9.951592801371588e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0001347365032415,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0006391271599568,291.0013122558594,294.1499938964844,265.3133239746094,264.44775390625,268.2252502441406,265.3299255371094,290.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632893096655,4.834810624743113e-06,0.0013584544649347,-0.1247966960072517,0.0,0.0,0.0,-0.0287817120552063,60.0,-23.063310623168945,-0.0,-1.267171825247715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,0.0001279487914871,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001347354846075,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,9.951592801371588e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0001347365032415,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0006391271599568,291.0013122558594,294.1499938964844,265.3133239746094,264.44775390625,268.2252502441406,265.3299255371094,290.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632893096655,4.834810624743113e-06,0.0013584544649347,-0.1247966960072517,0.0,0.0,0.0,-0.0287817120552063,60.0,-23.063310623168945,-0.0,-1.267171825247715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174987792969,0.0,0.0,0.0001277887786272,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,9.939145820681006e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0001345679775113,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0006383278523571,290.99365234375,294.1499938964844,265.27667236328125,264.4091491699219,268.1548156738281,265.2933349609375,290.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615840580314,4.814860858459724e-06,0.0013567692367359,-0.1242856010794639,0.0,0.0,0.0,-0.0286828149110078,60.0,-23.058103561401367,-0.0,-1.2640033730804134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174987792969,0.0,0.0,0.0001277887786272,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,9.939145820681006e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0001345679775113,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0006383278523571,290.99365234375,294.1499938964844,265.27667236328125,264.4091491699219,268.1548156738281,265.2933349609375,290.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615840580314,4.814860858459724e-06,0.0013567692367359,-0.1242856010794639,0.0,0.0,0.0,-0.0286828149110078,60.0,-23.058103561401367,-0.0,-1.2640033730804134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086486816406,0.0,0.0,0.0001276896364288,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001344625925412,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,9.931435488397256e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,0.0001344635820714,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0006378326797857,290.9897766113281,294.1499938964844,265.2583312988281,264.3898620605469,268.11993408203125,265.2750244140625,290.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605277054011,4.8025026444520336e-06,0.0013557251077145,-0.1239689290523529,0.0,0.0,0.0,-0.0286215487867593,60.0,-23.051973342895508,-0.0,-1.26204255934681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0001275778195122,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0001343448529951,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,9.922738536261022e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,0.0001343458279734,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0006372741772793,290.9858703613281,294.1499938964844,265.239990234375,264.3705749511719,268.0852966308594,265.2567443847656,290.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593361945822,4.788563728652662e-06,0.0013545476831495,-0.1236117333173751,0.0,0.0,0.0,-0.0285524483770132,60.0,-23.043495178222656,-0.0,-1.259832913547143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.0001273192901862,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001340726303169,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,9.902629972202703e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,0.0001340735907433,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0006359827821142,290.97802734375,294.1499938964844,265.2033386230469,264.3320007324219,268.01666259765625,265.2201843261719,290.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565813424065,4.756337148137391e-06,0.001351825078018,-0.1227857023477554,0.0,0.0,0.0,-0.0283926874399185,60.0,-23.0205078125,-0.0,-1.25473150092148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.0001273192901862,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001340726303169,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,9.902629972202703e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,0.0001340735907433,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0006359827821142,290.97802734375,294.1499938964844,265.2033386230469,264.3320007324219,268.01666259765625,265.2201843261719,290.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565813424065,4.756337148137391e-06,0.001351825078018,-0.1227857023477554,0.0,0.0,0.0,-0.0283926874399185,60.0,-23.0205078125,-0.0,-1.25473150092148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0001270126813324,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001337497669737,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,9.878782293526456e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001337506982963,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.000634451280348,290.97003173828125,294.1499938964844,265.1666564941406,264.29345703125,267.948974609375,265.1836242675781,289.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533142628148,4.718117907032138e-06,0.0013485960662364,-0.1218057572841644,0.0,0.0,0.0,-0.0282032191753387,60.0,-22.98844337463379,-0.0,-1.2486948719470092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0001270126813324,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001337497669737,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,9.878782293526456e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001337506982963,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.000634451280348,290.97003173828125,294.1499938964844,265.1666564941406,264.29345703125,267.948974609375,265.1836242675781,289.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533142628148,4.718117907032138e-06,0.0013485960662364,-0.1218057572841644,0.0,0.0,0.0,-0.0282032191753387,60.0,-22.98844337463379,-0.0,-1.2486948719470092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001266599283553,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001333783147856,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,9.851346112554892e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,0.0001333792461082,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0006326893344521,290.96197509765625,294.1499938964844,265.1300048828125,264.2549133300781,267.8821716308594,265.1471252441406,289.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495555613189,4.674149749916978e-06,0.0013448814861476,-0.1206779927015304,0.0,0.0,0.0,-0.0279852487146854,60.0,-22.94780731201172,-0.0,-1.2417680750331786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001266599283553,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001333783147856,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,9.851346112554892e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,0.0001333792461082,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0006326893344521,290.96197509765625,294.1499938964844,265.1300048828125,264.2549133300781,267.8821716308594,265.1471252441406,289.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495555613189,4.674149749916978e-06,0.0013448814861476,-0.1206779927015304,0.0,0.0,0.0,-0.0279852487146854,60.0,-22.94780731201172,-0.0,-1.2417680750331786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001262628211406,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001329601509496,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,9.820458944886924e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001329610531684,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0006307057337835,290.95379638671875,294.1499938964844,265.09332275390625,264.2164001464844,267.8162841796875,265.1106262207031,289.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453240972012,4.6246509555203374e-06,0.0013406994985416,-0.119407832622528,0.0,0.0,0.0,-0.0277398619800806,60.0,-22.89887046813965,-0.0,-1.233993032201397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001262628211406,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001329601509496,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,9.820458944886924e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001329610531684,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0006307057337835,290.95379638671875,294.1499938964844,265.09332275390625,264.2164001464844,267.8162841796875,265.1106262207031,289.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453240972012,4.6246509555203374e-06,0.0013406994985416,-0.119407832622528,0.0,0.0,0.0,-0.0277398619800806,60.0,-22.89887046813965,-0.0,-1.233993032201397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,0.0001260482677025,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001327342324657,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,9.803771536098792e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,0.0001327351201325,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0006296340143308,290.9496765136719,294.1499938964844,265.07501220703125,264.1971435546875,267.78369140625,265.0923767089844,289.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430380495265,4.597909082804108e-06,0.0013384401099756,-0.1187213957309722,0.0,0.0,0.0,-0.0276072900742292,60.0,-22.87129783630371,-0.0,-1.2298026774715254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,0.000125823833514,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001324978948105,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,9.786315058590844e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0001324987679254,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0006285129347816,290.945556640625,294.1499938964844,265.0566711425781,264.1778869628906,267.7513122558594,265.0741577148437,289.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406465295702,4.5699343900196254e-06,0.0013360766461119,-0.1180031448602676,0.0,0.0,0.0,-0.0274686086922884,60.0,-22.84188842773437,-0.0,-1.2254267289790732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
