time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,0.0001253465889021,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001319953444181,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,9.749196033226326e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314514160156,0.0,0.0,0.000131996217533,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0006261290982365,290.93719482421875,294.1499938964844,265.0199890136719,264.1393737792969,267.687255859375,265.0377197265625,289.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355613918974,4.510450708039571e-06,0.0013310509966686,-0.11647529900074,0.0,0.0,0.0,-0.0271737203001976,60.0,-22.77767372131348,-0.0,-1.2161478935013292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,0.0001253465889021,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001319953444181,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,9.749196033226326e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314514160156,0.0,0.0,0.000131996217533,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0006261290982365,290.93719482421875,294.1499938964844,265.0199890136719,264.1393737792969,267.687255859375,265.0377197265625,289.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355613918974,4.510450708039571e-06,0.0013310509966686,-0.11647529900074,0.0,0.0,0.0,-0.0271737203001976,60.0,-22.77767372131348,-0.0,-1.2161478935013292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,0.0001248359330929,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,9.70947730820626e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0001314584515057,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0006235782639123,290.9288024902344,294.1499938964844,264.9833374023437,264.10089111328125,267.6240539550781,265.00128173828125,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301201397553,4.4468024498200975e-06,0.0013256733072921,-0.1148396208882331,0.0,0.0,0.0,-0.0268581863492727,60.0,-22.70671844482422,-0.0,-1.206258417596473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,0.0001248359330929,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,9.70947730820626e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0001314584515057,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0006235782639123,290.9288024902344,294.1499938964844,264.9833374023437,264.10089111328125,267.6240539550781,265.00128173828125,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301201397553,4.4468024498200975e-06,0.0013256733072921,-0.1148396208882331,0.0,0.0,0.0,-0.0268581863492727,60.0,-22.70671844482422,-0.0,-1.206258417596473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,0.0001244074373971,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001310063962591,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,9.676150511950254e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,0.0001310072402702,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0006214379682205,290.9219970703125,294.1499938964844,264.9540100097656,264.07012939453125,267.5741577148437,264.97216796875,289.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255544472485,4.393396920931991e-06,0.0013211610494181,-0.1134664863348007,0.0,0.0,0.0,-0.0265934318304061,60.0,-22.645751953125,-0.0,-1.1979915370829985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,0.0001242980069946,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001308911596424,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,9.667639096733184e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0001308920036535,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0006208913400769,290.9202880859375,294.1499938964844,264.9466552734375,264.0624389648437,267.561767578125,264.9648742675781,289.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243884313851,4.379758138384204e-06,0.0013200087705627,-0.1131156980991363,0.0,0.0,0.0,-0.0265258159488439,60.0,-22.630046844482425,-0.0,-1.19588477787147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,0.0001237401738762,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,9.624252561479808e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0001303045719396,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0006181049393489,290.9117431640625,294.1499938964844,264.9100036621094,264.02398681640625,267.5003356933594,264.9284973144531,289.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184446142986,4.310232725401875e-06,0.0013141344534233,-0.1113269701600074,0.0,0.0,0.0,-0.0261811483651399,60.0,-22.548871994018555,-0.0,-1.1851744829982637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,0.0001237401738762,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,9.624252561479808e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0001303045719396,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0006181049393489,290.9117431640625,294.1499938964844,264.9100036621094,264.02398681640625,267.5003356933594,264.9284973144531,289.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184446142986,4.310232725401875e-06,0.0013141344534233,-0.1113269701600074,0.0,0.0,0.0,-0.0261811483651399,60.0,-22.548871994018555,-0.0,-1.1851744829982637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,0.0001234563242178,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001300048461416,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826232910156,0.0,0.0,9.602174395695327e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,0.0001300056610489,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,0.0006166870589368,290.9074401855469,294.1499938964844,264.89166259765625,264.0047607421875,267.4699401855469,264.9103088378906,289.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154200278222,4.27485474574496e-06,0.0013111452572047,-0.110416367650032,0.0,0.0,0.0,-0.0260057616978883,60.0,-22.50699043273925,-0.0,-1.17974302327184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299377441406,0.0,0.0,0.0001231706555699,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001297040435019,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,9.579955803928895e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,0.0001297048438573,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0006152600981295,290.9031066894531,294.1499938964844,264.8733215332031,263.98553466796875,267.43975830078125,264.8921203613281,289.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123762328177,4.239251666149357e-06,0.0013081369688734,-0.1094997003674507,0.0,0.0,0.0,-0.0258292593061923,60.0,-22.46454429626465,-0.0,-1.1742894656663341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,0.0001225967716891,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,9.535319986753166e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.0001291005028178,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0006123934872448,290.8944091796875,294.1499938964844,264.836669921875,263.9471130371094,267.3800048828125,264.85577392578125,289.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062612852081,4.16772672906518e-06,0.0013020935002714,-0.1076573804020881,0.0,0.0,0.0,-0.025474676862359,60.0,-22.37865257263184,-0.0,-1.1633718344228329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,0.0001225967716891,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,9.535319986753166e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.0001291005028178,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0006123934872448,290.8944091796875,294.1499938964844,264.836669921875,263.9471130371094,267.3800048828125,264.85577392578125,289.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062612852081,4.16772672906518e-06,0.0013020935002714,-0.1076573804020881,0.0,0.0,0.0,-0.025474676862359,60.0,-22.37865257263184,-0.0,-1.1633718344228329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,0.0001220173871843,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.49025634326972e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,0.0001284903846681,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0006094994023442,290.8856506347656,294.1499938964844,264.79998779296875,263.90869140625,267.3210754394531,264.8194580078125,289.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000877806916,4.095517851965269e-06,0.0012959921732544,-0.1057963445782661,0.0,0.0,0.0,-0.0251167025417089,60.0,-22.291654586791992,-0.0,-1.1524013387997913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,0.0001220173871843,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.49025634326972e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,0.0001284903846681,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0006094994023442,290.8856506347656,294.1499938964844,264.79998779296875,263.90869140625,267.3210754394531,264.8194580078125,289.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000877806916,4.095517851965269e-06,0.0012959921732544,-0.1057963445782661,0.0,0.0,0.0,-0.0251167025417089,60.0,-22.291654586791992,-0.0,-1.1524013387997913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.000121423661767,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001278644049307,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.44407729548402e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001278651470784,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.000606533663813,290.8768310546875,294.1499938964844,264.7633361816406,263.8702697753906,267.2629089355469,264.7831420898437,289.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937614228576,4.021521817776375e-06,0.0012897398555651,-0.1038881614804267,0.0,0.0,0.0,-0.0247498694807291,60.0,-22.20280647277832,-0.0,-1.1412131328825128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.000121423661767,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001278644049307,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.44407729548402e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001278651470784,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.000606533663813,290.8768310546875,294.1499938964844,264.7633361816406,263.8702697753906,267.2629089355469,264.7831420898437,289.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937614228576,4.021521817776375e-06,0.0012897398555651,-0.1038881614804267,0.0,0.0,0.0,-0.0247498694807291,60.0,-22.20280647277832,-0.0,-1.1412131328825128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4655456542969,0.0,0.0,0.0001208087996928,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.396254608873278e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,0.0001272176741622,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0006034623947925,290.86798095703125,294.1499938964844,264.7266540527344,263.8318786621094,267.2055358886719,264.746826171875,289.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872100342065,3.944893705920549e-06,0.0012832650681957,-0.1019109338521957,0.0,0.0,0.0,-0.0243699867278337,60.0,-22.11045837402344,-0.0,-1.129684434886258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4655456542969,0.0,0.0,0.0001208087996928,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.396254608873278e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,0.0001272176741622,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0006034623947925,290.86798095703125,294.1499938964844,264.7266540527344,263.8318786621094,267.2055358886719,264.746826171875,289.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872100342065,3.944893705920549e-06,0.0012832650681957,-0.1019109338521957,0.0,0.0,0.0,-0.0243699867278337,60.0,-22.11045837402344,-0.0,-1.129684434886258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,0.0001204946820507,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001268861669814,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.371822670800611e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0001268868945771,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.000601893349085,290.863525390625,294.1499938964844,264.7083435058594,263.81268310546875,267.1771545410156,264.72869873046875,289.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838629772886,3.905746780219488e-06,0.0012799572432413,-0.1009003818035125,0.0,0.0,0.0,-0.024175914004445,60.0,-22.0628662109375,-0.0,-1.1238171992999925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44976806640625,0.0,0.0,0.0001201773047796,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,0.0001265519531443,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.347137529402973e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001265526661882,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,0.0006003080052323,290.8590393066406,294.1499938964844,264.69000244140625,263.79351806640625,267.1489562988281,264.7105712890625,289.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804813450202,3.866193310386734e-06,0.001276615075767,-0.0998790338635444,0.0,0.0,0.0,-0.0239798296242952,60.0,-22.014522552490234,-0.0,-1.117904702141459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341125488281,0.0,0.0,0.0001195366567117,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0001258773409062,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.29730958887376e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.0001258780393982,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0005971078644506,290.8500671386719,294.1499938964844,264.6533203125,263.7551574707031,267.09307861328125,264.67431640625,289.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736550997942,3.786353545365273e-06,0.0012698686914518,-0.0978164821863174,0.0,0.0,0.0,-0.0235840231180191,60.0,-21.91611099243164,-0.0,-1.1060173221721925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341125488281,0.0,0.0,0.0001195366567117,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0001258773409062,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.29730958887376e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.0001258780393982,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0005971078644506,290.8500671386719,294.1499938964844,264.6533203125,263.7551574707031,267.09307861328125,264.67431640625,289.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736550997942,3.786353545365273e-06,0.0012698686914518,-0.0978164821863174,0.0,0.0,0.0,-0.0235840231180191,60.0,-21.91611099243164,-0.0,-1.1060173221721925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0001188962487503,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0001252029614988,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.24749911064282e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001252036454388,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0005939089460298,290.841064453125,294.1499938964844,264.6166687011719,263.716796875,267.0379333496094,264.6381225585937,289.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126683129929,3.7065437936689705e-06,0.0012631247518584,-0.0957534983754158,0.0,0.0,0.0,-0.0231883656233549,60.0,-21.81660270690918,-0.0,-1.0941978700884648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0001188962487503,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0001252029614988,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.24749911064282e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001252036454388,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0005939089460298,290.841064453125,294.1499938964844,264.6166687011719,263.716796875,267.0379333496094,264.6381225585937,289.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126683129929,3.7065437936689705e-06,0.0012631247518584,-0.0957534983754158,0.0,0.0,0.0,-0.0231883656233549,60.0,-21.81660270690918,-0.0,-1.0941978700884648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0001182664418593,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0001245397579623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.198514453601092e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001245404273504,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0005907629965804,290.8320007324219,294.1499938964844,264.5799865722656,263.678466796875,266.9834899902344,264.6018981933594,289.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601205380633,3.628057129390072e-06,0.0012564925709739,-0.0937235578894615,0.0,0.0,0.0,-0.0227992665022611,60.0,-21.717819213867188,-0.0,-1.0826360608007236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0001182664418593,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0001245397579623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.198514453601092e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001245404273504,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0005907629965804,290.8320007324219,294.1499938964844,264.5799865722656,263.678466796875,266.9834899902344,264.6018981933594,289.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601205380633,3.628057129390072e-06,0.0012564925709739,-0.0937235578894615,0.0,0.0,0.0,-0.0227992665022611,60.0,-21.717819213867188,-0.0,-1.0826360608007236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,0.0001176578807644,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.151181438937785e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001238995755556,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0005877231596969,290.8229064941406,294.1499938964844,264.5433349609375,263.64013671875,266.9297180175781,264.5657043457031,289.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536362046375,3.5522184589353856e-06,0.0012500839075073,-0.0917610302567482,0.0,0.0,0.0,-0.0224232953041791,60.0,-21.62168884277344,-0.0,-1.0715226750335205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,0.0001176578807644,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.151181438937785e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001238995755556,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0005877231596969,290.8229064941406,294.1499938964844,264.5433349609375,263.64013671875,266.9297180175781,264.5657043457031,289.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536362046375,3.5522184589353856e-06,0.0012500839075073,-0.0917610302567482,0.0,0.0,0.0,-0.0224232953041791,60.0,-21.62168884277344,-0.0,-1.0715226750335205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802795410156,0.0,0.0,0.0001173647979157,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001235903037013,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.128385863732548e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001235909585375,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0005862591788172,290.818359375,294.1499938964844,264.5249938964844,263.6209716796875,266.903076171875,264.547607421875,289.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505132472142,3.515695198075264e-06,0.0012469976209104,-0.0908155292272567,0.0,0.0,0.0,-0.0222422312945127,60.0,-21.57526969909668,-0.0,-1.0661909044529241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0001170810573967,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001232915092259,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.106317156692968e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001232921495102,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.000584841822274,290.81378173828125,294.1499938964844,264.50665283203125,263.601806640625,266.8765869140625,264.5295104980469,289.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474899413064,3.480335408312385e-06,0.001244009588845,-0.0898999124765396,0.0,0.0,0.0,-0.0220669340342283,60.0,-21.530271530151367,-0.0,-1.061041672301144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0001165453868452,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001227274333359,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.06465356820263e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001227280590683,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0005821660743094,290.8045654296875,294.1499938964844,264.4700012207031,263.5635070800781,266.8240966796875,264.4933166503906,289.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.413581680433708e-06,0.0012383684515953,-0.0881707891821861,0.0,0.0,0.0,-0.0217359997332096,60.0,-21.44519805908203,-0.0,-1.051354630021706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0001165453868452,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001227274333359,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.06465356820263e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001227280590683,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0005821660743094,290.8045654296875,294.1499938964844,264.4700012207031,263.5635070800781,266.8240966796875,264.4933166503906,289.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.413581680433708e-06,0.0012383684515953,-0.0881707891821861,0.0,0.0,0.0,-0.0217359997332096,60.0,-21.44519805908203,-0.0,-1.051354630021706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001160601241281,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001222164428327,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.026910993270576e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001222170540131,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.000579742132686,290.7953491210937,294.1499938964844,264.4333190917969,263.5252380371094,266.77215576171875,264.45709228515625,289.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366112787276,3.353110287207528e-06,0.001233258168213,-0.0866037234663963,0.0,0.0,0.0,-0.0214362107217311,60.0,-21.368173599243164,-0.0,-1.0426175123257053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0001160601241281,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001222164428327,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.026910993270576e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001222170540131,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.000579742132686,290.7953491210937,294.1499938964844,264.4333190917969,263.5252380371094,266.77215576171875,264.45709228515625,289.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366112787276,3.353110287207528e-06,0.001233258168213,-0.0866037234663963,0.0,0.0,0.0,-0.0214362107217311,60.0,-21.368173599243164,-0.0,-1.0426175123257053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,0.000115633556561,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001217672470374,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,8.9937326265499e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001217678509419,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0005776113830506,290.7860717773437,294.1499938964844,264.39666748046875,263.4869689941406,266.7207336425781,264.4208374023437,289.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320658424869,3.2999528229993302e-06,0.0012287659337744,-0.0852256789803505,0.0,0.0,0.0,-0.0211726799607276,60.0,-21.301118850708008,-0.0,-1.0349672407983237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,0.000115633556561,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0001217672470374,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,8.9937326265499e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001217678509419,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0005776113830506,290.7860717773437,294.1499938964844,264.39666748046875,263.4869689941406,266.7207336425781,264.4208374023437,289.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320658424869,3.2999528229993302e-06,0.0012287659337744,-0.0852256789803505,0.0,0.0,0.0,-0.0211726799607276,60.0,-21.301118850708008,-0.0,-1.0349672407983237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,0.0001152731492766,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0001213877258123,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,8.965701272245497e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0001213883297168,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,0.0005758111365139,290.7767333984375,294.1499938964844,264.3599853515625,263.4486999511719,266.6697998046875,264.384521484375,289.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282254174351,3.2550406103837304e-06,0.0012249703286215,-0.0840610191226005,0.0,0.0,0.0,-0.020950024947524,60.0,-21.245346069335938,-0.0,-1.0285254603559225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,0.0001152731492766,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0001213877258123,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,8.965701272245497e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0001213883297168,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,0.0005758111365139,290.7767333984375,294.1499938964844,264.3599853515625,263.4486999511719,266.6697998046875,264.384521484375,289.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282254174351,3.2550406103837304e-06,0.0012249703286215,-0.0840610191226005,0.0,0.0,0.0,-0.020950024947524,60.0,-21.245346069335938,-0.0,-1.0285254603559225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.000115119953989,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0001212264105561,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,8.953785436460748e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001212269999086,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0005750458803959,290.7720642089844,294.1499938964844,264.3416748046875,263.4295654296875,266.64453125,264.3663635253906,289.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265929253771,3.2359498618461657e-06,0.0012233569286763,-0.0835658609867096,0.0,0.0,0.0,-0.0208553820848464,60.0,-21.22225952148437,-0.0,-1.0257933524826512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
