time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,0.000114985887194,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001210852351505,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,8.943358261603862e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.000121085824503,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,0.0005743762594647,290.7673645019531,294.1499938964844,264.3233337402344,263.41046142578125,266.6193542480469,264.3481750488281,289.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251642765477,3.2192435810429743e-06,0.0012219450436532,-0.0831324905157089,0.0,0.0,0.0,-0.0207725595682859,60.0,-21.202436447143555,-0.0,-1.0234055025648561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0001147783768828,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0001208667235914,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,8.927218004828319e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001208672983921,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0005733396974392,290.7579040527344,294.1499938964844,264.2866516113281,263.3722229003906,266.5692749023437,264.311767578125,289.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229528510943,3.193383690813789e-06,0.0012197594624012,-0.0824615880846977,0.0,0.0,0.0,-0.0206443555653095,60.0,-21.17312812805176,-0.0,-1.0197147304324973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0001147783768828,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0001208667235914,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,8.927218004828319e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001208672983921,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0005733396974392,290.7579040527344,294.1499938964844,264.2866516113281,263.3722229003906,266.5692749023437,264.311767578125,289.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229528510943,3.193383690813789e-06,0.0012197594624012,-0.0824615880846977,0.0,0.0,0.0,-0.0206443555653095,60.0,-21.17312812805176,-0.0,-1.0197147304324973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001146567446994,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001207386521855,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,8.917757804738358e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001207392197102,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0005727321840822,290.7483825683594,294.1499938964844,264.25,263.3340148925781,266.51959228515625,264.2752990722656,289.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216565664857,3.178226279487717e-06,0.0012184783117845,-0.0820683017373085,0.0,0.0,0.0,-0.0205692108720541,60.0,-21.15912818908692,-0.0,-1.0175545384072393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001146567446994,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001207386521855,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,8.917757804738358e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001207392197102,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0005727321840822,290.7483825683594,294.1499938964844,264.25,263.3340148925781,266.51959228515625,264.2752990722656,289.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216565664857,3.178226279487717e-06,0.0012184783117845,-0.0820683017373085,0.0,0.0,0.0,-0.0205692108720541,60.0,-21.15912818908692,-0.0,-1.0175545384072393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001146103604696,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,0.000120689808682,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,8.914149657357484e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001206903689308,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0005725004593841,290.7388000488281,294.1499938964844,264.2169189453125,263.299072265625,266.47021484375,264.2401123046875,289.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211619177833,3.172444166921196e-06,0.0012179894838482,-0.0819182619452476,0.0,0.0,0.0,-0.0205405466258525,60.0,-21.15912818908692,-0.0,-1.0167310904307669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001146103604696,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,0.000120689808682,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,8.914149657357484e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001206903689308,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0005725004593841,290.7388000488281,294.1499938964844,264.2169189453125,263.299072265625,266.47021484375,264.2401123046875,289.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211619177833,3.172444166921196e-06,0.0012179894838482,-0.0819182619452476,0.0,0.0,0.0,-0.0205405466258525,60.0,-21.15912818908692,-0.0,-1.0167310904307669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,0.0001146207068813,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0001207007153425,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,8.914955105865374e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001207012683153,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.0005725522059947,290.7291259765625,294.1499938964844,264.190673828125,263.2704162597656,266.4212951660156,264.2097473144531,289.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212719302624,3.173732466166257e-06,0.0012180982157588,-0.081951692700386,0.0,0.0,0.0,-0.0205469317734241,60.0,-21.16655540466309,-0.0,-1.0169145525651404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,0.0001146207068813,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0001207007153425,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,8.914955105865374e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001207012683153,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.0005725522059947,290.7291259765625,294.1499938964844,264.190673828125,263.2704162597656,266.4212951660156,264.2097473144531,289.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212719302624,3.173732466166257e-06,0.0012180982157588,-0.081951692700386,0.0,0.0,0.0,-0.0205469317734241,60.0,-21.16655540466309,-0.0,-1.0169145525651404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0001146459690062,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0001207273162435,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,8.916919614421204e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001207278619403,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,0.0005726784002035,290.7242736816406,294.1499938964844,264.1799621582031,263.2582702636719,266.39703369140625,264.1968994140625,289.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215409660711,3.176879317834392e-06,0.0012183641083538,-0.0820333510637283,0.0,0.0,0.0,-0.0205625314265489,60.0,-21.172258377075195,-0.0,-1.0173626918685841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0001146837748819,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0001207671302836,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,8.919859828893095e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001207676759804,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0005728672840632,290.7193908691406,294.1499938964844,264.1708068847656,263.24755859375,266.3729248046875,264.18560791015625,289.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219436466693,3.1815895908948733e-06,0.0012187620159238,-0.0821555703878402,0.0,0.0,0.0,-0.0205858834087848,60.0,-21.179079055786133,-0.0,-1.0180336573739625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.00011479431123,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001208835383295,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,8.928457100410014e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001208840767503,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0005734195001423,290.7095642089844,294.1499938964844,264.15679931640625,263.2301025390625,266.3251953125,264.1673889160156,289.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231210712343,3.195362296537496e-06,0.0012199258198961,-0.0825129300355911,0.0,0.0,0.0,-0.020654160529375,60.0,-21.195751190185547,-0.0,-1.0199968869528676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.00011479431123,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001208835383295,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,8.928457100410014e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001208840767503,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0005734195001423,290.7095642089844,294.1499938964844,264.15679931640625,263.2301025390625,266.3251953125,264.1673889160156,289.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231210712343,3.195362296537496e-06,0.0012199258198961,-0.0825129300355911,0.0,0.0,0.0,-0.020654160529375,60.0,-21.195751190185547,-0.0,-1.0199968869528676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001149464878835,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0001210437912959,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,8.940292900661007e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001210443224408,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0005741796339862,290.6996459960937,294.1499938964844,264.1481628417969,263.21759033203125,266.2781982421875,264.1549072265625,289.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247422710061,3.214322987332708e-06,0.0012215279275551,-0.0830048471689224,0.0,0.0,0.0,-0.020748158916831,60.0,-21.21608161926269,-0.0,-1.0227027047449157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001149464878835,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0001210437912959,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,8.940292900661007e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001210443224408,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0005741796339862,290.6996459960937,294.1499938964844,264.1481628417969,263.21759033203125,266.2781982421875,264.1549072265625,289.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247422710061,3.214322987332708e-06,0.0012215279275551,-0.0830048471689224,0.0,0.0,0.0,-0.020748158916831,60.0,-21.21608161926269,-0.0,-1.0227027047449157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001151338365161,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001212410861626,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,8.954864460974932e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001212416100315,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0005751154967583,290.68963623046875,294.1499938964844,264.1444091796875,263.2095947265625,266.2320251464844,264.147705078125,289.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267382116988,3.23766766996414e-06,0.0012235005851835,-0.0836104154586792,0.0,0.0,0.0,-0.020863888785243,60.0,-21.23928451538086,-0.0,-1.0260390581606777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001151338365161,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001212410861626,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,8.954864460974932e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001212416100315,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0005751154967583,290.68963623046875,294.1499938964844,264.1444091796875,263.2095947265625,266.2320251464844,264.147705078125,289.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267382116988,3.23766766996414e-06,0.0012235005851835,-0.0836104154586792,0.0,0.0,0.0,-0.020863888785243,60.0,-21.23928451538086,-0.0,-1.0260390581606777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001153495759353,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0001214682779391,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,8.971643546829e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001214687872561,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,0.0005761932116001,290.6795349121094,294.1499938964844,264.1450500488281,263.20562744140625,266.1867370605469,264.145263671875,289.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290367158129,3.264549150117091e-06,0.0012257721973583,-0.0843076258897781,0.0,0.0,0.0,-0.020997155457735,60.0,-21.264516830444336,-0.0,-1.0298876418346481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001153495759353,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0001214682779391,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,8.971643546829e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001214687872561,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,0.0005761932116001,290.6795349121094,294.1499938964844,264.1450500488281,263.20562744140625,266.1867370605469,264.145263671875,289.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290367158129,3.264549150117091e-06,0.0012257721973583,-0.0843076258897781,0.0,0.0,0.0,-0.020997155457735,60.0,-21.264516830444336,-0.0,-1.0298876418346481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001154659403255,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.0001215908123413,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,8.980694110505283e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0001215913216583,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.000576774473302,290.6744384765625,294.1499938964844,264.1468811035156,263.2050476074219,266.1644592285156,264.1457214355469,289.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302764225751,3.2790485420264304e-06,0.0012269974686205,-0.084683634340763,0.0,0.0,0.0,-0.021069036796689,60.0,-21.27762985229492,-0.0,-1.0319664767166617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001155867139459,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001217179960804,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,8.990088099380955e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0001217185053974,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0005773777957074,290.6693420410156,294.1499938964844,264.1496276855469,263.2052917480469,266.1424255371094,264.1471862792969,289.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315632775425,3.294097723482992e-06,0.0012282691895961,-0.0850738659501075,0.0,0.0,0.0,-0.0211436431854963,60.0,-21.290895462036133,-0.0,-1.0341263134705517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001158382074208,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0001219828336616,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.009648056235164e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001219833357026,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0005786340334452,290.6590270996094,294.1499938964844,264.1575927734375,263.2081298828125,266.09912109375,264.1527709960937,289.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342426925897,3.325435045553604e-06,0.0012309172889217,-0.0858863368630409,0.0,0.0,0.0,-0.0212989971041679,60.0,-21.31747817993164,-0.0,-1.0386310833609969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001158382074208,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0001219828336616,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.009648056235164e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001219833357026,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0005786340334452,290.6590270996094,294.1499938964844,264.1575927734375,263.2081298828125,266.09912109375,264.1527709960937,289.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342426925897,3.325435045553604e-06,0.0012309172889217,-0.0858863368630409,0.0,0.0,0.0,-0.0212989971041679,60.0,-21.31747817993164,-0.0,-1.0386310833609969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001160972387879,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001222556165885,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.029795182868838e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0001222561113536,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0005799279897473,290.6486511230469,294.1499938964844,264.16851806640625,263.2137145996094,266.0568542480469,264.1617126464844,289.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370025506243,3.357712103024824e-06,0.0012336447834968,-0.0867229998111724,0.0,0.0,0.0,-0.021459013223648,60.0,-21.34339904785156,-0.0,-1.0432811592409053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001160972387879,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001222556165885,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.029795182868838e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0001222561113536,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0005799279897473,290.6486511230469,294.1499938964844,264.16851806640625,263.2137145996094,266.0568542480469,264.1617126464844,289.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370025506243,3.357712103024824e-06,0.0012336447834968,-0.0867229998111724,0.0,0.0,0.0,-0.021459013223648,60.0,-21.34339904785156,-0.0,-1.0432811592409053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0001163573033409,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0001225294836331,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.050021617440508e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001225299638463,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0005812270683236,290.6381530761719,294.1499938964844,264.181884765625,263.2215881347656,266.0157165527344,264.1734924316406,289.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397733516991,3.390117399248993e-06,0.0012363832211121,-0.0875628069043159,0.0,0.0,0.0,-0.0216196626424789,60.0,-21.367807388305664,-0.0,-1.0479601542101592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0001163573033409,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,0.0001225294836331,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.050021617440508e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001225299638463,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0005812270683236,290.6381530761719,294.1499938964844,264.181884765625,263.2215881347656,266.0157165527344,264.1734924316406,289.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397733516991,3.390117399248993e-06,0.0012363832211121,-0.0875628069043159,0.0,0.0,0.0,-0.0216196626424789,60.0,-21.367807388305664,-0.0,-1.0479601542101592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0001166124275187,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.000122798141092,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,9.069865336641668e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0001227986213052,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0005825015250593,290.6275634765625,294.1499938964844,264.1972045898437,263.2313232421875,265.9756774902344,264.18756103515625,289.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424916494637,3.421908331802115e-06,0.0012390697374939,-0.0883865132927894,0.0,0.0,0.0,-0.0217772666364908,60.0,-21.38994789123535,-0.0,-1.0525605631528381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0001166124275187,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.000122798141092,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,9.069865336641668e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0001227986213052,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0005825015250593,290.6275634765625,294.1499938964844,264.1972045898437,263.2313232421875,265.9756774902344,264.18756103515625,289.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424916494637,3.421908331802115e-06,0.0012390697374939,-0.0883865132927894,0.0,0.0,0.0,-0.0217772666364908,60.0,-21.38994789123535,-0.0,-1.0525605631528381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.00011673647532,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,0.000122928773635,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,9.079513256438076e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001229292538482,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0005831211456097,290.62225341796875,294.1499938964844,264.2054443359375,263.2367553710937,265.95611572265625,264.1953125,289.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438131961971,3.4373651942587458e-06,0.0012403759174048,-0.0887869447469711,0.0,0.0,0.0,-0.0218538958579301,60.0,-21.39993476867676,-0.0,-1.054800975452963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001168573799077,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001230560883414,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.088916704058649e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0001230565685546,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0005837251082994,290.61688232421875,294.1499938964844,264.2139892578125,263.24249267578125,265.93682861328125,264.2034606933594,289.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451014481484,3.452430746619939e-06,0.0012416490353643,-0.0891771912574768,0.0,0.0,0.0,-0.0219285823404788,60.0,-21.409141540527344,-0.0,-1.0569868891252557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001170877440017,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.0001232986833201,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.106833749683574e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0001232991489814,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,0.0005848758737556,290.6061096191406,294.1499938964844,264.23175048828125,263.2546081542969,265.89910888671875,264.2206115722656,289.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475558323785,3.481136218397296e-06,0.0012440747814252,-0.0899206548929214,0.0,0.0,0.0,-0.0220708921551704,60.0,-21.425031661987305,-0.0,-1.0611582013098086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001170877440017,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.0001232986833201,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.106833749683574e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0001232991489814,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,0.0005848758737556,290.6061096191406,294.1499938964844,264.23175048828125,263.2546081542969,265.89910888671875,264.2206115722656,289.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475558323785,3.481136218397296e-06,0.0012440747814252,-0.0899206548929214,0.0,0.0,0.0,-0.0220708921551704,60.0,-21.425031661987305,-0.0,-1.0611582013098086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001173001946881,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0001235224044648,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,9.123357449425384e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001235228701261,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0005859371158294,290.5952453613281,294.1499938964844,264.25,263.2673034667969,265.862548828125,264.23858642578125,289.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498194118961,3.5076088806818007e-06,0.0012463118182495,-0.0906061604619026,0.0,0.0,0.0,-0.0222021304070949,60.0,-21.43720054626465,-0.0,-1.065012256162845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001173001946881,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0001235224044648,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,9.123357449425384e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001235228701261,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0005859371158294,290.5952453613281,294.1499938964844,264.25,263.2673034667969,265.862548828125,264.23858642578125,289.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498194118961,3.5076088806818007e-06,0.0012463118182495,-0.0906061604619026,0.0,0.0,0.0,-0.0222021304070949,60.0,-21.43720054626465,-0.0,-1.065012256162845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001175008947029,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.138967288890854e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0001237342221429,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,0.000586939684581,290.5843200683594,294.1499938964844,264.26824951171875,263.28009033203125,265.8271179199219,264.2568664550781,289.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519578449428,3.532617938617477e-06,0.0012484252220019,-0.0912536457180976,0.0,0.0,0.0,-0.0223261136561632,60.0,-21.44620704650879,-0.0,-1.0686596851883225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001175008947029,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.138967288890854e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0001237342221429,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,0.000586939684581,290.5843200683594,294.1499938964844,264.26824951171875,263.28009033203125,265.8271179199219,264.2568664550781,289.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519578449428,3.532617938617477e-06,0.0012484252220019,-0.0912536457180976,0.0,0.0,0.0,-0.0223261136561632,60.0,-21.44620704650879,-0.0,-1.0686596851883225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001176929072244,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.0001239359698956,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.153901191893964e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0001239364064531,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0005878988304175,290.5732727050781,294.1499938964844,264.2860107421875,263.29254150390625,265.7928161621094,264.2749938964844,289.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540034949779,3.556543788363342e-06,0.0012504470068961,-0.0918729901313781,0.0,0.0,0.0,-0.0224447268992662,60.0,-21.4536075592041,-0.0,-1.0721549870140737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001176929072244,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.0001239359698956,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.153901191893964e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0001239364064531,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0005878988304175,290.5732727050781,294.1499938964844,264.2860107421875,263.29254150390625,265.7928161621094,264.2749938964844,289.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540034949779,3.556543788363342e-06,0.0012504470068961,-0.0918729901313781,0.0,0.0,0.0,-0.0224447268992662,60.0,-21.4536075592041,-0.0,-1.0721549870140737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
