time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001177830636152,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001240309065906,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,9.160913759842516e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.000124031343148,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.00058834918309,290.5677185058594,294.1499938964844,264.2945556640625,263.29852294921875,265.7760925292969,264.2838134765625,289.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549641542136,3.567777639545966e-06,0.0012513963738456,-0.0921637564897537,0.0,0.0,0.0,-0.0225004181265831,60.0,-21.45664405822754,-0.0,-1.0737980460362453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001178681050078,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0001241204590769,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,9.167528332909568e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001241209101863,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.000588774040807,290.5621337890625,294.1499938964844,264.30279541015625,263.3042297363281,265.7596435546875,264.2923889160156,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558702146634,3.5783748444373487e-06,0.0012522918405011,-0.092438019812107,0.0,0.0,0.0,-0.0225529540330171,60.0,-21.45912170410156,-0.0,-1.0753491608284096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001180200197268,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0001242804428329,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.17934303288348e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001242808793904,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0005895328940823,290.5509338378906,294.1499938964844,264.318115234375,263.3147277832031,265.7275085449219,264.3086242675781,289.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574888532981,3.5973041576653486e-06,0.0012538915034383,-0.092927873134613,0.0,0.0,0.0,-0.0226467978209257,60.0,-21.4620361328125,-0.0,-1.0781226933431753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001180200197268,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0001242804428329,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.17934303288348e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001242808793904,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0005895328940823,290.5509338378906,294.1499938964844,264.318115234375,263.3147277832031,265.7275085449219,264.3086242675781,289.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574888532981,3.5973041576653486e-06,0.0012538915034383,-0.092927873134613,0.0,0.0,0.0,-0.0226467978209257,60.0,-21.4620361328125,-0.0,-1.0781226933431753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.000118144613225,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,0.0001244116429006,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.189033880829812e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001244120794581,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,0.0005901553086005,290.5396423339844,294.1499938964844,264.3314819335937,263.3236083984375,265.69635009765625,264.3232116699219,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588163372129,3.612829232224613e-06,0.0012552035041153,-0.0933295860886573,0.0,0.0,0.0,-0.022723764181137,60.0,-21.461748123168945,-0.0,-1.08040005386556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.000118144613225,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,0.0001244116429006,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.189033880829812e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001244120794581,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,0.0005901553086005,290.5396423339844,294.1499938964844,264.3314819335937,263.3236083984375,265.69635009765625,264.3232116699219,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588163372129,3.612829232224613e-06,0.0012552035041153,-0.0933295860886573,0.0,0.0,0.0,-0.022723764181137,60.0,-21.461748123168945,-0.0,-1.08040005386556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.000118240728625,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.0001245128660229,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,9.196509199682625e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0001245132880285,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0005906354053877,290.5282592773437,294.1499938964844,264.3424072265625,263.3304138183594,265.6661071777344,264.3356018066406,289.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598403263837,3.624805003710208e-06,0.0012562155025079,-0.093639425933361,0.0,0.0,0.0,-0.0227831341326236,60.0,-21.45821762084961,-0.0,-1.082158362919472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.000118240728625,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6491394042969,0.0,0.0,0.0001245128660229,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,9.196509199682625e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0001245132880285,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0005906354053877,290.5282592773437,294.1499938964844,264.3424072265625,263.3304138183594,265.6661071777344,264.3356018066406,289.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598403263837,3.624805003710208e-06,0.0012562155025079,-0.093639425933361,0.0,0.0,0.0,-0.0227831341326236,60.0,-21.45821762084961,-0.0,-1.082158362919472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0001183099302579,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,9.201891953125596e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.00012458616402,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0005909811588935,290.516845703125,294.1499938964844,264.3503723144531,263.334716796875,265.63671875,264.3453674316406,289.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605777010321,3.6334279229777167e-06,0.0012569442624226,-0.0938625112175941,0.0,0.0,0.0,-0.0228258837014436,60.0,-21.45192146301269,-0.0,-1.083425331671606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0001183099302579,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,9.201891953125596e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.00012458616402,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0005909811588935,290.516845703125,294.1499938964844,264.3503723144531,263.334716796875,265.63671875,264.3453674316406,289.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605777010321,3.6334279229777167e-06,0.0012569442624226,-0.0938625112175941,0.0,0.0,0.0,-0.0228258837014436,60.0,-21.45192146301269,-0.0,-1.083425331671606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0001183355561806,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.0001246127358172,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.20388483791612e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0001246131432708,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,0.0005911091575399,290.5110778808594,294.1499938964844,264.3531188964844,263.3357849121094,265.6223449707031,264.34912109375,289.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608506949618,3.6366207041282905e-06,0.0012572141131386,-0.093945100903511,0.0,0.0,0.0,-0.0228417124599218,60.0,-21.447982788085938,-0.0,-1.0838946451485756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0001183559652417,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,0.000124634214444,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,9.205471724271774e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0001246346364496,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0005912110791541,290.5053405761719,294.1499938964844,264.3549499511719,263.3360900878906,265.6081237792969,264.3519897460937,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610680423676,3.639162741819746e-06,0.0012574288994073,-0.0940108597278595,0.0,0.0,0.0,-0.0228543132543563,60.0,-21.44371223449707,-0.0,-1.0842683195733117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001183835775009,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191711425781,0.0,0.0,0.0001246633037226,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,9.20761958695948e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001246637111762,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,0.0005913490313105,290.4937438964844,294.1499938964844,264.3555908203125,263.3341064453125,265.5802001953125,264.35498046875,289.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613622238859,3.642602223408176e-06,0.0012577195884659,-0.0940998345613479,0.0,0.0,0.0,-0.0228713657706975,60.0,-21.43481636047364,-0.0,-1.0847741549468993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001183835775009,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191711425781,0.0,0.0,0.0001246633037226,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,9.20761958695948e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001246637111762,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,0.0005913490313105,290.4937438964844,294.1499938964844,264.3555908203125,263.3341064453125,265.5802001953125,264.35498046875,289.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613622238859,3.642602223408176e-06,0.0012577195884659,-0.0940998345613479,0.0,0.0,0.0,-0.0228713657706975,60.0,-21.43481636047364,-0.0,-1.0847741549468993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001183979038614,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.0001246783940587,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,9.208733536070211e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001246787869604,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0005914206267334,290.48211669921875,294.1499938964844,264.3518371582031,263.32830810546875,265.5528869628906,264.3538513183594,289.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615148443728,3.6443864246393774e-06,0.001257870462723,-0.0941459909081459,0.0,0.0,0.0,-0.0228802114725112,60.0,-21.42655372619629,-0.0,-1.0850365583792157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001183979038614,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.0001246783940587,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,9.208733536070211e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001246787869604,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0005914206267334,290.48211669921875,294.1499938964844,264.3518371582031,263.32830810546875,265.5528869628906,264.3538513183594,289.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615148443728,3.6443864246393774e-06,0.001257870462723,-0.0941459909081459,0.0,0.0,0.0,-0.0228802114725112,60.0,-21.42655372619629,-0.0,-1.0850365583792157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001184038337669,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,0.0001246846513822,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,9.209194831782952e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001246850442839,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.0005914503126405,290.47039794921875,294.1499938964844,264.3432006835937,263.3182983398437,265.5260009765625,264.34814453125,289.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615779414772,3.645124706963543e-06,0.0012579328613355,-0.0941650867462158,0.0,0.0,0.0,-0.0228838697075843,60.0,-21.42025184631348,-0.0,-1.0851451293092397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001184038337669,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,0.0001246846513822,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,9.209194831782952e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001246850442839,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.0005914503126405,290.47039794921875,294.1499938964844,264.3432006835937,263.3182983398437,265.5260009765625,264.34814453125,289.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615779414772,3.645124706963543e-06,0.0012579328613355,-0.0941650867462158,0.0,0.0,0.0,-0.0228838697075843,60.0,-21.42025184631348,-0.0,-1.0851451293092397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0001184053908218,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001246862957486,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,9.209315612679347e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001246866740984,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0005914580542594,290.4586486816406,294.1499938964844,264.3291931152344,263.3036193847656,265.4994812011719,264.3373107910156,289.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615943560376,3.645317065092968e-06,0.0012579490430653,-0.0941700637340545,0.0,0.0,0.0,-0.0228848233819007,60.0,-21.41716384887696,-0.0,-1.085173408910123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0001184053908218,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001246862957486,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,9.209315612679347e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001246866740984,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0005914580542594,290.4586486816406,294.1499938964844,264.3291931152344,263.3036193847656,265.4994812011719,264.3373107910156,289.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615943560376,3.645317065092968e-06,0.0012579490430653,-0.0941700637340545,0.0,0.0,0.0,-0.0228848233819007,60.0,-21.41716384887696,-0.0,-1.085173408910123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0001184054417535,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,0.0001246863539563,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,9.209319978253916e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001246867323061,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0005914583452977,290.4527282714844,294.1499938964844,264.3200378417969,263.2944030761719,265.486328125,264.329833984375,289.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615949381142,3.645323204182205e-06,0.0012579496251419,-0.0941702201962471,0.0,0.0,0.0,-0.0228848550468683,60.0,-21.41717529296875,-0.0,-1.0851743326156793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.000118405354442,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.0001246862520929,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,9.209312702296302e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001246866449946,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.000591457937844,290.4468078613281,294.1499938964844,264.309326171875,263.2838439941406,265.47320556640625,264.3208923339844,289.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615938903763,3.645311608124757e-06,0.001257948577404,-0.0941699147224426,0.0,0.0,0.0,-0.0228847973048686,60.0,-21.418357849121094,-0.0,-1.0851726273131137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0001184052962344,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001246861938852,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,9.209308336721732e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.000124686572235,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0005914576468057,290.4349365234375,294.1499938964844,264.2830810546875,263.2585144042969,265.44696044921875,264.2984619140625,289.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615931918844,3.645302740551415e-06,0.001257947878912,-0.0941696912050247,0.0,0.0,0.0,-0.0228847526013851,60.0,-21.42457771301269,-0.0,-1.0851712772819157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0001184052962344,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001246861938852,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,9.209308336721732e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.000124686572235,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0005914576468057,290.4349365234375,294.1499938964844,264.2830810546875,263.2585144042969,265.44696044921875,264.2984619140625,289.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615931918844,3.645302740551415e-06,0.001257947878912,-0.0941696912050247,0.0,0.0,0.0,-0.0228847526013851,60.0,-21.42457771301269,-0.0,-1.0851712772819157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0001184054708573,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.0001246863830601,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.20932143344544e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.000124686746858,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0005914585199207,290.4230041503906,294.1499938964844,264.25,263.22723388671875,265.420654296875,264.2695007324219,289.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615949381142,3.645323204182205e-06,0.0012579496251419,-0.0941702201962471,0.0,0.0,0.0,-0.0228848550468683,60.0,-21.43647575378418,-0.0,-1.0851743326156793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0001184054708573,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.0001246863830601,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.20932143344544e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.000124686746858,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0005914585199207,290.4230041503906,294.1499938964844,264.25,263.22723388671875,265.420654296875,264.2695007324219,289.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615949381142,3.645323204182205e-06,0.0012579496251419,-0.0941702201962471,0.0,0.0,0.0,-0.0228848550468683,60.0,-21.43647575378418,-0.0,-1.0851743326156793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,0.0001184048232971,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,0.000124685713672,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,9.2092712293379e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.000124686062918,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0005914553184993,290.4110107421875,294.1499938964844,264.2133483886719,263.19305419921875,265.3941345214844,264.23492431640625,289.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615879531949,3.6452411222853698e-06,0.0012579426402226,-0.0941680967807769,0.0,0.0,0.0,-0.0228844471275806,60.0,-21.45318984985352,-0.0,-1.0851622533891716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,0.0001184048232971,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,0.000124685713672,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,9.2092712293379e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.000124686062918,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0005914553184993,290.4110107421875,294.1499938964844,264.2133483886719,263.19305419921875,265.3941345214844,264.23492431640625,289.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615879531949,3.6452411222853698e-06,0.0012579426402226,-0.0941680967807769,0.0,0.0,0.0,-0.0228844471275806,60.0,-21.45318984985352,-0.0,-1.0851622533891716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0001184018037747,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,9.209036215906964e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001246828906005,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,0.0005914402427151,290.3989562988281,294.1499938964844,264.1766662597656,263.1593017578125,265.36737060546875,264.1986694335937,289.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615557061508,3.6448639093578095e-06,0.0012579108588397,-0.094158336520195,0.0,0.0,0.0,-0.0228825770318508,60.0,-21.470962524414062,-0.0,-1.0851067600015085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0001184018037747,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,9.209036215906964e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001246828906005,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,0.0005914402427151,290.3989562988281,294.1499938964844,264.1766662597656,263.1593017578125,265.36737060546875,264.1986694335937,289.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615557061508,3.6448639093578095e-06,0.0012579108588397,-0.094158336520195,0.0,0.0,0.0,-0.0228825770318508,60.0,-21.470962524414062,-0.0,-1.0851067600015085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,0.0001183988060802,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0001246793835889,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,9.208802657667547e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,0.0001246797328349,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0005914252833463,290.39288330078125,294.1499938964844,264.1583251953125,263.142578125,265.3539123535156,264.18035888671875,289.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615236919373,3.644489879661705e-06,0.0012578791938722,-0.0941486656665802,0.0,0.0,0.0,-0.0228807236999273,60.0,-21.479717254638672,-0.0,-1.085051763993761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0001183944696094,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,0.0001246748142875,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.208465780830012e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001246751635335,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,0.0005914036300964,290.3868408203125,294.1499938964844,264.1400146484375,263.1259765625,265.34039306640625,264.1620788574219,289.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614774750545,3.6439487303141513e-06,0.001257833559066,-0.0941346660256385,0.0,0.0,0.0,-0.0228780414909124,60.0,-21.488290786743164,-0.0,-1.0849721832073557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001183805798063,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.0001246601896127,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,9.207385301124305e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,0.0001246605388587,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.0005913343047723,290.3746643066406,294.1499938964844,264.10333251953125,263.0930480957031,265.313232421875,264.1254272460937,289.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613293947651,3.642216597654624e-06,0.0012576871085911,-0.0940898582339286,0.0,0.0,0.0,-0.0228694546967744,60.0,-21.504697799682617,-0.0,-1.0847174536365857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001183805798063,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.0001246601896127,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,9.207385301124305e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,0.0001246605388587,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.0005913343047723,290.3746643066406,294.1499938964844,264.10333251953125,263.0930480957031,265.313232421875,264.1254272460937,289.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613293947651,3.642216597654624e-06,0.0012576871085911,-0.0940898582339286,0.0,0.0,0.0,-0.0228694546967744,60.0,-21.504697799682617,-0.0,-1.0847174536365857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001183574131573,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,9.205583774019031e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,0.0001246361498488,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025939941406,0.0,0.0,0.0005912185879424,290.3624572753906,294.1499938964844,264.0666809082031,263.0604553222656,265.28582763671875,264.0887756347656,289.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.6393291793501695e-06,0.0012574432184919,-0.0940151661634445,0.0,0.0,0.0,-0.0228551402688026,60.0,-21.519662857055664,-0.0,-1.0842928332976953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001183574131573,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,9.205583774019031e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,0.0001246361498488,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025939941406,0.0,0.0,0.0005912185879424,290.3624572753906,294.1499938964844,264.0666809082031,263.0604553222656,265.28582763671875,264.0887756347656,289.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.6393291793501695e-06,0.0012574432184919,-0.0940151661634445,0.0,0.0,0.0,-0.0228551402688026,60.0,-21.519662857055664,-0.0,-1.0842928332976953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001183223939733,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.0001245989260496,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,9.202859655488282e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,0.0001245992607437,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,0.0005910436739213,290.3501892089844,294.1499938964844,264.0299987792969,263.0282287597656,265.2582092285156,264.0521240234375,289.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607092503458,3.63496360478166e-06,0.0012570742983371,-0.0939022377133369,0.0,0.0,0.0,-0.0228334981948137,60.0,-21.532718658447266,-0.0,-1.083651071098757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001183223939733,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.0001245989260496,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,9.202859655488282e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,0.0001245992607437,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,0.0005910436739213,290.3501892089844,294.1499938964844,264.0299987792969,263.0282287597656,265.2582092285156,264.0521240234375,289.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607092503458,3.63496360478166e-06,0.0012570742983371,-0.0939022377133369,0.0,0.0,0.0,-0.0228334981948137,60.0,-21.532718658447266,-0.0,-1.083651071098757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0001182728083222,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0001245467137778,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,9.199002670357004e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001245470484718,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0005907960003241,290.3378601074219,294.1499938964844,263.99334716796875,262.996337890625,265.2304382324219,264.0155029296875,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601809576153,3.6287833609094378e-06,0.0012565521756187,-0.0937423482537269,0.0,0.0,0.0,-0.022802859544754,60.0,-21.543352127075195,-0.0,-1.0827428553739082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
