time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0001182728083222,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0001245467137778,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,9.199002670357004e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001245470484718,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0005907960003241,290.3378601074219,294.1499938964844,263.99334716796875,262.996337890625,265.2304382324219,264.0155029296875,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601809576153,3.6287833609094378e-06,0.0012565521756187,-0.0937423482537269,0.0,0.0,0.0,-0.022802859544754,60.0,-21.543352127075195,-0.0,-1.0827428553739082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0001182421838166,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,0.0001245144667336,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,9.19662052183412e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0001245148014277,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0005906430305913,290.3316955566406,294.1499938964844,263.9750061035156,262.98046875,265.2164611816406,263.9971923828125,289.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598546454682,3.624966666393448e-06,0.0012562297051772,-0.0936436057090759,0.0,0.0,0.0,-0.0227839369326829,60.0,-21.547643661499023,-0.0,-1.0821820950468465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,0.0001182070482173,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47137451171875,0.0,0.0,0.0001244774757651,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60260009765625,0.0,0.0,9.193887672154232e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048889160156,0.0,0.0,0.0001244777959072,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0005904675344936,290.32550048828125,294.1499938964844,263.9566650390625,262.9646911621094,265.2024230957031,263.9788818359375,288.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594802537932,3.620587449404411e-06,0.0012558596208691,-0.0935303121805191,0.0,0.0,0.0,-0.0227622278034687,60.0,-21.551176071166992,-0.0,-1.08153898281671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0001181229890789,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001243889564648,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,9.187349496642128e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,0.0001243892766069,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,0.0005900476244278,290.3131103515625,294.1499938964844,263.9200134277344,262.933349609375,265.1742858886719,263.9422607421875,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585845543071,3.610111207308364e-06,0.0012549743987619,-0.0932592526078224,0.0,0.0,0.0,-0.0227102916687726,60.0,-21.55594062805176,-0.0,-1.0800011551737045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0001181229890789,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001243889564648,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,9.187349496642128e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,0.0001243892766069,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,0.0005900476244278,290.3131103515625,294.1499938964844,263.9200134277344,262.933349609375,265.1742858886719,263.9422607421875,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585845543071,3.610111207308364e-06,0.0012549743987619,-0.0932592526078224,0.0,0.0,0.0,-0.0227102916687726,60.0,-21.55594062805176,-0.0,-1.0800011551737045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,0.0001180210601887,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001242816215381,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,9.179421613225712e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001242819416802,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447998046875,0.0,0.0,0.0005895384820178,290.3006591796875,294.1499938964844,263.8833312988281,262.9022216796875,265.1459350585937,263.9056701660156,288.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574985157698,3.5974082948087016e-06,0.0012539010494947,-0.0929305627942085,0.0,0.0,0.0,-0.0226473174989223,60.0,-21.557342529296875,-0.0,-1.0781378989577209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,0.0001180210601887,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001242816215381,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,9.179421613225712e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001242819416802,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447998046875,0.0,0.0,0.0005895384820178,290.3006591796875,294.1499938964844,263.8833312988281,262.9022216796875,265.1459350585937,263.9056701660156,288.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574985157698,3.5974082948087016e-06,0.0012539010494947,-0.0929305627942085,0.0,0.0,0.0,-0.0226473174989223,60.0,-21.557342529296875,-0.0,-1.0781378989577209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0001179016544483,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.0001241558929905,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,9.17013458092697e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,0.0001241561985807,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.000588942086324,290.2881774902344,294.1499938964844,263.8466796875,262.8713073730469,265.117431640625,263.8690795898437,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562262127175,3.5825273698719684e-06,0.0012526436476036,-0.0925454869866371,0.0,0.0,0.0,-0.0225735455751419,60.0,-21.555498123168945,-0.0,-1.0759573143559464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0001179016544483,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.0001241558929905,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,9.17013458092697e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,0.0001241561985807,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.000588942086324,290.2881774902344,294.1499938964844,263.8466796875,262.8713073730469,265.117431640625,263.8690795898437,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562262127175,3.5825273698719684e-06,0.0012526436476036,-0.0925454869866371,0.0,0.0,0.0,-0.0225735455751419,60.0,-21.555498123168945,-0.0,-1.0759573143559464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.0,0.0001177666927105,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001240137789864,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,9.159637556876989e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,0.0001240140845766,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,0.000588267983403,290.2756652832031,294.1499938964844,263.8099975585937,262.840576171875,265.0888061523437,263.83251953125,288.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547882506623,3.565708766473108e-06,0.0012512224493548,-0.0921102091670036,0.0,0.0,0.0,-0.0224901679903268,60.0,-21.550621032714844,-0.0,-1.0734953548308113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.0,0.0001177666927105,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001240137789864,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,9.159637556876989e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,0.0001240140845766,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,0.000588267983403,290.2756652832031,294.1499938964844,263.8099975585937,262.840576171875,265.0888061523437,263.83251953125,288.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547882506623,3.565708766473108e-06,0.0012512224493548,-0.0921102091670036,0.0,0.0,0.0,-0.0224901679903268,60.0,-21.550621032714844,-0.0,-1.0734953548308113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,0.0001176940568257,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,0.000123937279568,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,9.153987775789574e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0001239375851582,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202575683594,0.0,0.0,0.0005879051168449,290.2693786621094,294.1499938964844,263.7916564941406,262.8252868652344,265.0744323730469,263.8142395019531,288.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540142051875,3.556656565706362e-06,0.0012504576006904,-0.0918759107589721,0.0,0.0,0.0,-0.0224452912807464,60.0,-21.5471134185791,-0.0,-1.072171471605543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0001176190562546,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159240722656,0.0,0.0,0.0001238583063241,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,9.148154640570284e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0001238586119143,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0005875304923392,290.2631225585937,294.1499938964844,263.7733459472656,262.8100280761719,265.0599975585937,263.79595947265625,288.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532151304185,3.5473101434035925e-06,0.0012496678391471,-0.0916339829564094,0.0,0.0,0.0,-0.0223989561200141,60.0,-21.543107986450195,-0.0,-1.070805382141771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,0.000117462594062,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,9.13598560146056e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0001236938405781,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,0.0005867489380761,290.25054931640625,294.1499938964844,263.7366638183594,262.77960205078125,265.03106689453125,263.7594299316406,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5278119412396336e-06,0.0012480202130973,-0.0911292284727096,0.0,0.0,0.0,-0.0223022922873497,60.0,-21.533611297607425,-0.0,-1.0679583084538537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,0.000117462594062,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,9.13598560146056e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0001236938405781,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,0.0005867489380761,290.25054931640625,294.1499938964844,263.7366638183594,262.77960205078125,265.03106689453125,263.7594299316406,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5278119412396336e-06,0.0012480202130973,-0.0911292284727096,0.0,0.0,0.0,-0.0223022922873497,60.0,-21.533611297607425,-0.0,-1.0679583084538537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,0.0001173001801362,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0001235225208802,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.123353083850816e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001235228119185,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.000585937697906,290.2379455566406,294.1499938964844,263.70001220703125,262.7492980957031,265.00201416015625,263.7228698730469,288.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498174328356,3.507571591399028e-06,0.001246309839189,-0.090605191886425,0.0,0.0,0.0,-0.0222019515931606,60.0,-21.52266502380371,-0.0,-1.0650068560380532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,0.0001173001801362,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0001235225208802,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.123353083850816e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001235228119185,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.000585937697906,290.2379455566406,294.1499938964844,263.70001220703125,262.7492980957031,265.00201416015625,263.7228698730469,288.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498174328356,3.507571591399028e-06,0.001246309839189,-0.090605191886425,0.0,0.0,0.0,-0.0222019515931606,60.0,-21.52266502380371,-0.0,-1.0650068560380532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001171328549389,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001233463262906,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979858398437,0.0,0.0,9.110338578466326e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000305175781,0.0,0.0,0.000123346602777,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0005851018941029,290.2253112792969,294.1499938964844,263.663330078125,262.7191162109375,264.97283935546875,263.68634033203125,288.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480345321819,3.4867198337451555e-06,0.0012445477768778,-0.0900652483105659,0.0,0.0,0.0,-0.0220985785126686,60.0,-21.51072883605957,-0.0,-1.0619704937653297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001171328549389,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001233463262906,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979858398437,0.0,0.0,9.110338578466326e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000305175781,0.0,0.0,0.000123346602777,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0005851018941029,290.2253112792969,294.1499938964844,263.663330078125,262.7191162109375,264.97283935546875,263.68634033203125,288.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480345321819,3.4867198337451555e-06,0.0012445477768778,-0.0900652483105659,0.0,0.0,0.0,-0.0220985785126686,60.0,-21.51072883605957,-0.0,-1.0619704937653297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001169528841273,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,0.0001231568166986,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848937988281,0.0,0.0,9.09634109120816e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.000123157093185,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.0005842028767801,290.212646484375,294.1499938964844,263.6266784667969,262.68896484375,264.94354248046875,263.6498107910156,288.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461169390007,3.4642919217731105e-06,0.0012426526518538,-0.0894844159483909,0.0,0.0,0.0,-0.0219873916357755,60.0,-21.4969482421875,-0.0,-1.0587094578795589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001169528841273,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,0.0001231568166986,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848937988281,0.0,0.0,9.09634109120816e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.000123157093185,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.0005842028767801,290.212646484375,294.1499938964844,263.6266784667969,262.68896484375,264.94354248046875,263.6498107910156,288.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461169390007,3.4642919217731105e-06,0.0012426526518538,-0.0894844159483909,0.0,0.0,0.0,-0.0219873916357755,60.0,-21.4969482421875,-0.0,-1.0587094578795589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,0.0001168589515145,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0001230578927788,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,9.089035302167758e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.0001230581692652,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,0.0005837337230332,290.2063293457031,294.1499938964844,263.6083374023437,262.6739196777344,264.9288330078125,263.6315612792969,288.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245116116479,3.452586724961293e-06,0.0012416634708642,-0.0891812369227409,0.0,0.0,0.0,-0.0219293627887964,60.0,-21.489255905151367,-0.0,-1.0570095554385261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,0.000116762406833,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0001229562330991,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,9.08152578631416e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737548828125,0.0,0.0,0.0001229565095854,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.0005832514725625,290.1999816894531,294.1499938964844,263.5899963378906,262.65887451171875,264.91412353515625,263.6133117675781,288.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.440555701672565e-06,0.0012406468158587,-0.0888695940375328,0.0,0.0,0.0,-0.0218697190284729,60.0,-21.481050491333008,-0.0,-1.05526368088249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,0.0001165632929769,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0001227465691044,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45867919921875,0.0,0.0,9.066039638128132e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,0.0001227468310389,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,0.0005822568200528,290.1872863769531,294.1499938964844,263.5533447265625,262.6287841796875,264.88458251953125,263.5768127441406,288.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241965801455,3.415742867218796e-06,0.0012385500594973,-0.088226780295372,0.0,0.0,0.0,-0.0217467099428176,60.0,-21.463424682617188,-0.0,-1.0516675530425348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,0.0001165632929769,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0001227465691044,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45867919921875,0.0,0.0,9.066039638128132e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,0.0001227468310389,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,0.0005822568200528,290.1872863769531,294.1499938964844,263.5533447265625,262.6287841796875,264.88458251953125,263.5768127441406,288.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241965801455,3.415742867218796e-06,0.0012385500594973,-0.088226780295372,0.0,0.0,0.0,-0.0217467099428176,60.0,-21.463424682617188,-0.0,-1.0516675530425348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,0.0001163583656307,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,0.0001225307642016,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.05010019778274e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,0.0001225310261361,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.0005812332383356,290.174560546875,294.1499938964844,263.51666259765625,262.5987243652344,264.85498046875,263.5403137207031,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397823156788,3.390205620235065e-06,0.0012363920686766,-0.0875650942325592,0.0,0.0,0.0,-0.0216201078146696,60.0,-21.44436264038086,-0.0,-1.0479728729251293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,0.0001163583656307,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,0.0001225307642016,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.05010019778274e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,0.0001225310261361,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.0005812332383356,290.174560546875,294.1499938964844,263.51666259765625,262.5987243652344,264.85498046875,263.5403137207031,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397823156788,3.390205620235065e-06,0.0012363920686766,-0.0875650942325592,0.0,0.0,0.0,-0.0216201078146696,60.0,-21.44436264038086,-0.0,-1.0479728729251293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.0001161500549642,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0001223114086315,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,9.033898095367476e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001223116705659,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0005801926599815,290.1618347167969,294.1499938964844,263.4800109863281,262.5686340332031,264.8252258300781,263.5038452148437,288.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375627411529,3.3642465950833862e-06,0.0012341984547674,-0.0868923589587211,0.0,0.0,0.0,-0.0214914139360189,60.0,-21.42435646057129,-0.0,-1.0442238362884384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.0001161500549642,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0001223114086315,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,9.033898095367476e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001223116705659,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0005801926599815,290.1618347167969,294.1499938964844,263.4800109863281,262.5686340332031,264.8252258300781,263.5038452148437,288.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375627411529,3.3642465950833862e-06,0.0012341984547674,-0.0868923589587211,0.0,0.0,0.0,-0.0214914139360189,60.0,-21.42435646057129,-0.0,-1.0442238362884384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.0001159409148385,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138122558594,0.0,0.0,0.0001220911799464,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193725585937,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127136230469,0.0,0.0,0.0005791480070911,290.14910888671875,294.1499938964844,263.4433288574219,262.5384826660156,264.79541015625,263.46734619140625,288.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.338184797030408e-06,0.0012319961097091,-0.0862168446183204,0.0,0.0,0.0,-0.0213622134178876,60.0,-21.40389442443848,-0.0,-1.040466628410286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.0001159409148385,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138122558594,0.0,0.0,0.0001220911799464,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193725585937,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127136230469,0.0,0.0,0.0005791480070911,290.14910888671875,294.1499938964844,263.4433288574219,262.5384826660156,264.79541015625,263.46734619140625,288.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.338184797030408e-06,0.0012319961097091,-0.0862168446183204,0.0,0.0,0.0,-0.0213622134178876,60.0,-21.40389442443848,-0.0,-1.040466628410286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.498291015625,0.0,0.0,0.0001158372615464,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.0001219820260303,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128112792969,0.0,0.0,9.009570203488693e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0001219822806888,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0005786301917396,290.1427001953125,294.1499938964844,263.42498779296875,262.5233764648437,264.78045654296875,263.4490966796875,288.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342298869043,3.325268153275829e-06,0.0012309045996516,-0.0858820080757141,0.0,0.0,0.0,-0.0212981775403022,60.0,-21.3936767578125,-0.0,-1.0386070670165284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0001157347069238,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023376464844,0.0,0.0,0.0001218740289914,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,9.001593571156263e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0001218742836499,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0005781179061159,290.1363220214844,294.1499938964844,263.4066772460937,262.5082702636719,264.7654724121094,263.4308776855469,288.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331370962783,3.312488161100191e-06,0.0012298246147111,-0.0855506882071495,0.0,0.0,0.0,-0.0212348215281963,60.0,-21.38356590270996,-0.0,-1.0367687508505696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,0.0001155351492343,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,0.0001216638920595,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,8.986071770777926e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0001216641321661,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0005771210999228,290.1235656738281,294.1499938964844,263.3699951171875,262.4779663085937,264.7354431152344,263.3943786621094,288.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2876200748432893e-06,0.0012277230853214,-0.0849059075117111,0.0,0.0,0.0,-0.021111536771059,60.0,-21.363998413085938,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,0.0001155351492343,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,0.0001216638920595,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,8.986071770777926e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0001216641321661,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0005771210999228,290.1235656738281,294.1499938964844,263.3699951171875,262.4779663085937,264.7354431152344,263.3943786621094,288.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2876200748432893e-06,0.0012277230853214,-0.0849059075117111,0.0,0.0,0.0,-0.021111536771059,60.0,-21.363998413085938,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.0001153442062786,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,8.971220813691616e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001214630610775,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,0.000576167309191,290.1107482910156,294.1499938964844,263.3333435058594,262.4475402832031,264.705322265625,263.35791015625,288.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.263826329202857e-06,0.0012257123598828,-0.0842888727784156,0.0,0.0,0.0,-0.0209935773164033,60.0,-21.34575653076172,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.0001153442062786,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,8.971220813691616e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0001214630610775,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,0.000576167309191,290.1107482910156,294.1499938964844,263.3333435058594,262.4475402832031,264.705322265625,263.35791015625,288.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.263826329202857e-06,0.0012257123598828,-0.0842888727784156,0.0,0.0,0.0,-0.0209935773164033,60.0,-21.34575653076172,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0001151665419456,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.0001212757342727,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,8.957402314990759e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001212759743793,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0005752798751927,290.0979309082031,294.1499938964844,263.2966613769531,262.4169921875,264.6751403808594,263.3214111328125,288.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2416869544249494e-06,0.0012238414492458,-0.0837146714329719,0.0,0.0,0.0,-0.0208838209509849,60.0,-21.3294620513916,-0.0,-1.0266140293424544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0001151665419456,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.0001212757342727,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,8.957402314990759e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001212759743793,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0005752798751927,290.0979309082031,294.1499938964844,263.2966613769531,262.4169921875,264.6751403808594,263.3214111328125,288.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2416869544249494e-06,0.0012238414492458,-0.0837146714329719,0.0,0.0,0.0,-0.0208838209509849,60.0,-21.3294620513916,-0.0,-1.0266140293424544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
