time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,0.0001150069219875,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,0.0001211076523759,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,8.944987348513678e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,0.0001211078852065,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,0.0005744825466535,290.0851135253906,294.1499938964844,263.260009765625,262.38629150390625,264.6448059082031,263.284912109375,288.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253823224455,3.2217960779235e-06,0.0012221605284139,-0.0831987112760543,0.0,0.0,0.0,-0.0207852125167846,60.0,-21.31608772277832,-0.0,-1.023770153096848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,0.0001150069219875,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.256103515625,0.0,0.0,0.0001211076523759,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,8.944987348513678e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,0.0001211078852065,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,0.0005744825466535,290.0851135253906,294.1499938964844,263.260009765625,262.38629150390625,264.6448059082031,263.284912109375,288.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253823224455,3.2217960779235e-06,0.0012221605284139,-0.0831987112760543,0.0,0.0,0.0,-0.0207852125167846,60.0,-21.31608772277832,-0.0,-1.023770153096848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,0.0001149340605479,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,0.0001210309274028,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,8.93932010512799e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,0.0001210311602335,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,0.0005741185741499,290.07867431640625,294.1499938964844,263.2416687011719,262.3708801269531,264.6296081542969,263.26666259765625,288.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246058322489,3.2127168196893763e-06,0.0012213931186124,-0.0829631686210632,0.0,0.0,0.0,-0.0207401998341083,60.0,-21.31062698364257,-0.0,-1.0224733415498124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,0.0001148666924564,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,0.0001209599868161,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,8.934080688050017e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,0.0001209602123708,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,0.0005737820756621,290.072265625,294.1499938964844,263.22332763671875,262.3554077148437,264.6144104003906,263.2483825683594,288.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238880153745,3.2043217288446613e-06,0.0012206836836412,-0.0827453806996345,0.0,0.0,0.0,-0.0206985808908939,60.0,-21.306072235107425,-0.0,-1.0212750112259529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0001147481962107,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001208354296977,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.0005731901619583,290.05938720703125,294.1499938964844,263.1866760253906,262.3243103027344,264.5838928222656,263.2118530273437,288.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.189555172866676e-06,0.0012194358278065,-0.0823622569441795,0.0,0.0,0.0,-0.0206253752112388,60.0,-21.29964637756348,-0.0,-1.0191688915028865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0001147481962107,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,8.924863504944369e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001208354296977,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.0005731901619583,290.05938720703125,294.1499938964844,263.1866760253906,262.3243103027344,264.5838928222656,263.2118530273437,288.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.189555172866676e-06,0.0012194358278065,-0.0823622569441795,0.0,0.0,0.0,-0.0206253752112388,60.0,-21.29964637756348,-0.0,-1.0191688915028865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,0.0001146586582763,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.0001207409222843,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,8.917899685911834e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001207411478389,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,0.0005727429524995,290.0464782714844,294.1499938964844,263.1499938964844,262.29302978515625,264.5532531738281,263.17529296875,288.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216712348163,3.1783979466126766e-06,0.0012184928636997,-0.0820727571845054,0.0,0.0,0.0,-0.0205700621008873,60.0,-21.29800605773925,-0.0,-1.0175789810773497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,0.0001146586582763,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.0001207409222843,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,8.917899685911834e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001207411478389,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,0.0005727429524995,290.0464782714844,294.1499938964844,263.1499938964844,262.29302978515625,264.5532531738281,263.17529296875,288.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216712348163,3.1783979466126766e-06,0.0012184928636997,-0.0820727571845054,0.0,0.0,0.0,-0.0205700621008873,60.0,-21.29800605773925,-0.0,-1.0175789810773497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,0.0001145972128142,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,0.0001206762171932,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,8.913120836950839e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.0001206764427479,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0005724360235035,290.0335388183594,294.1499938964844,263.11334228515625,262.2615966796875,264.52252197265625,263.1387023925781,288.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221016398631,3.1707409107184503e-06,0.0012178457109257,-0.0818740651011467,0.0,0.0,0.0,-0.0205321032553911,60.0,-21.301387786865234,-0.0,-1.016488582195052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,0.0001145972128142,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,0.0001206762171932,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,8.913120836950839e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.0001206764427479,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0005724360235035,290.0335388183594,294.1499938964844,263.11334228515625,262.2615966796875,264.52252197265625,263.1387023925781,288.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221016398631,3.1707409107184503e-06,0.0012178457109257,-0.0818740651011467,0.0,0.0,0.0,-0.0205321032553911,60.0,-21.301387786865234,-0.0,-1.016488582195052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.000114564805699,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,0.0001206421002279,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,8.910600445233285e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001206423112307,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966552734375,0.0,0.0,0.0005722741479985,290.0205993652344,294.1499938964844,263.07666015625,262.2301330566406,264.49169921875,263.10211181640625,288.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206709943711,3.166702526868903e-06,0.0012175042647868,-0.0817692652344703,0.0,0.0,0.0,-0.020512081682682,60.0,-21.310056686401367,-0.0,-1.0159136820675485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,0.000114564805699,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,0.0001206421002279,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,8.910600445233285e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001206423112307,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966552734375,0.0,0.0,0.0005722741479985,290.0205993652344,294.1499938964844,263.07666015625,262.2301330566406,264.49169921875,263.10211181640625,288.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206709943711,3.166702526868903e-06,0.0012175042647868,-0.0817692652344703,0.0,0.0,0.0,-0.020512081682682,60.0,-21.310056686401367,-0.0,-1.0159136820675485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,0.0001145587739301,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,0.000120635741041,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,8.91013114596717e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,0.0001206359593197,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,0.0005722439964301,290.0140991210937,294.1499938964844,263.0583190917969,262.21441650390625,264.4762268066406,263.0837707519531,288.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.165949920003186e-06,0.0012174405856058,-0.0817497372627258,0.0,0.0,0.0,-0.0205083489418029,60.0,-21.31633377075196,-0.0,-1.0158066032772697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,0.0001145588757935,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.0001206358574563,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,8.910139149520546e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,0.0001206360684591,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,0.0005722445785067,290.0075988769531,294.1499938964844,263.0400085449219,262.1986999511719,264.4607238769531,263.0654602050781,288.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206076644361,3.1659631076763617e-06,0.001217441749759,-0.0817500799894332,0.0,0.0,0.0,-0.0205084141343832,60.0,-21.32377243041992,-0.0,-1.0158084506883824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001145784772234,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.0001206564993481,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618103027344,0.0,0.0,8.911663462640718e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,0.0001206567103508,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.0005723424837924,289.9945983886719,294.1499938964844,263.0033264160156,262.1672058105469,264.4296264648437,263.02880859375,288.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208163971081,3.1684048735769466e-06,0.0012176480377092,-0.0818134397268295,0.0,0.0,0.0,-0.020520519465208,60.0,-21.342510223388672,-0.0,-1.0161560481947165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001145784772234,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.0001206564993481,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618103027344,0.0,0.0,8.911663462640718e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,0.0001206567103508,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,0.0005723424837924,289.9945983886719,294.1499938964844,263.0033264160156,262.1672058105469,264.4296264648437,263.02880859375,288.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208163971081,3.1684048735769466e-06,0.0012176480377092,-0.0818134397268295,0.0,0.0,0.0,-0.020520519465208,60.0,-21.342510223388672,-0.0,-1.0161560481947165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001146211361628,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24859619140625,0.0,0.0,8.914981299312785e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,0.0001207016321131,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.000572555582039,289.9815368652344,294.1499938964844,262.9666748046875,262.1357116699219,264.3984375,262.9920959472656,288.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.1737199606141075e-06,0.0012180970516055,-0.0819513648748397,0.0,0.0,0.0,-0.020546868443489,60.0,-21.36571311950684,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001146211361628,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24859619140625,0.0,0.0,8.914981299312785e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,0.0001207016321131,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.000572555582039,289.9815368652344,294.1499938964844,262.9666748046875,262.1357116699219,264.3984375,262.9920959472656,288.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.1737199606141075e-06,0.0012180970516055,-0.0819513648748397,0.0,0.0,0.0,-0.020546868443489,60.0,-21.36571311950684,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.304931640625,0.0,0.0,0.0001146851791418,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,0.0001207688619615,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,8.919962419895455e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,0.0001207690656883,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0005728754913434,289.96844482421875,294.1499938964844,262.92999267578125,262.10418701171875,264.3670654296875,262.95538330078125,288.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219530763104,3.181699639753788e-06,0.0012187713291496,-0.0821584239602088,0.0,0.0,0.0,-0.0205864273011684,60.0,-21.39313507080078,-0.0,-1.0180493603684226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.304931640625,0.0,0.0,0.0001146851791418,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,0.0001207688619615,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,8.919962419895455e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,0.0001207690656883,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0005728754913434,289.96844482421875,294.1499938964844,262.92999267578125,262.10418701171875,264.3670654296875,262.95538330078125,288.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219530763104,3.181699639753788e-06,0.0012187713291496,-0.0821584239602088,0.0,0.0,0.0,-0.0205864273011684,60.0,-21.39313507080078,-0.0,-1.0180493603684226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001147686125477,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,0.0001208567264256,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,8.926451846491545e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235412597656,0.0,0.0,0.0001208569301525,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372375488281,0.0,0.0,0.0005732923164032,289.9552917480469,294.1499938964844,262.8933410644531,262.0726623535156,264.3356018066406,262.91864013671875,288.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228420237079,3.192096073689754e-06,0.0012196499155834,-0.0824281796813011,0.0,0.0,0.0,-0.0206379685550928,60.0,-21.424400329589844,-0.0,-1.0195311261895769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001147686125477,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,0.0001208567264256,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,8.926451846491545e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235412597656,0.0,0.0,0.0001208569301525,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372375488281,0.0,0.0,0.0005732923164032,289.9552917480469,294.1499938964844,262.8933410644531,262.0726623535156,264.3356018066406,262.91864013671875,288.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228420237079,3.192096073689754e-06,0.0012196499155834,-0.0824281796813011,0.0,0.0,0.0,-0.0206379685550928,60.0,-21.424400329589844,-0.0,-1.0195311261895769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001148177325376,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0001209084512083,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,8.930271724238992e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0001209086476592,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0005735376034863,289.9486999511719,294.1499938964844,262.875,262.056884765625,264.3197937011719,262.9002685546875,288.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233651941642,3.1982158361643087e-06,0.0012201670324429,-0.0825869664549827,0.0,0.0,0.0,-0.0206683073192834,60.0,-21.441482543945312,-0.0,-1.0204038858319109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,0.000114870534162,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001209640540764,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,8.934379002312198e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.0001209642505273,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0005738014006055,289.9421081542969,294.1499938964844,262.8566589355469,262.0411071777344,264.3039855957031,262.88189697265625,288.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239278294146,3.204795575584285e-06,0.00122072303202,-0.0827576667070388,0.0,0.0,0.0,-0.0207009259611368,60.0,-21.45933151245117,-0.0,-1.0213426548943973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0001149883319158,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,0.0001210881091537,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,8.943540888139978e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0001210882983286,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,0.0005743898218497,289.92889404296875,294.1499938964844,262.82000732421875,262.0095520019531,264.272216796875,262.8451232910156,288.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251829029992,3.2194739105761983e-06,0.0012219633208587,-0.0831384658813476,0.0,0.0,0.0,-0.0207736957818269,60.0,-21.49726295471192,-0.0,-1.0234384006935217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0001149883319158,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,0.0001210881091537,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,8.943540888139978e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0001210882983286,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,0.0005743898218497,289.92889404296875,294.1499938964844,262.82000732421875,262.0095520019531,264.272216796875,262.8451232910156,288.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251829029992,3.2194739105761983e-06,0.0012219633208587,-0.0831384658813476,0.0,0.0,0.0,-0.0207736957818269,60.0,-21.49726295471192,-0.0,-1.0234384006935217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,0.0001151212200056,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0001212280403706,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,8.953876385930926e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001212282368214,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0005750536220148,289.9156188964844,294.1499938964844,262.7833251953125,261.9779357910156,264.2403564453125,262.8083190917969,288.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265986297279,3.236032171116676e-06,0.0012233626330271,-0.0835679918527603,0.0,0.0,0.0,-0.0208557825535535,60.0,-21.538314819335938,-0.0,-1.0258051474920649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,0.0001151212200056,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0001212280403706,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,8.953876385930926e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001212282368214,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0005750536220148,289.9156188964844,294.1499938964844,262.7833251953125,261.9779357910156,264.2403564453125,262.8083190917969,288.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265986297279,3.236032171116676e-06,0.0012233626330271,-0.0835679918527603,0.0,0.0,0.0,-0.0208557825535535,60.0,-21.538314819335938,-0.0,-1.0258051474920649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,0.0001152659242507,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0001213804280268,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,8.965130837168545e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.0001213806172017,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0005757765029557,289.9023132324219,294.1499938964844,262.7466735839844,261.94635009765625,264.20831298828125,262.77154541015625,288.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281403178349,3.254063358326676e-06,0.0012248862767592,-0.0840356722474098,0.0,0.0,0.0,-0.0209451727569103,60.0,-21.582040786743164,-0.0,-1.0283855544912512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,0.0001152659242507,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0001213804280268,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,8.965130837168545e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.0001213806172017,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0005757765029557,289.9023132324219,294.1499938964844,262.7466735839844,261.94635009765625,264.20831298828125,262.77154541015625,288.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281403178349,3.254063358326676e-06,0.0012248862767592,-0.0840356722474098,0.0,0.0,0.0,-0.0209451727569103,60.0,-21.582040786743164,-0.0,-1.0283855544912512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001154222773038,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,0.0001215450756717,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,8.977291872724891e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,0.0001215452648466,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0005765574751421,289.8889465332031,294.1499938964844,262.7099914550781,261.91473388671875,264.1761169433594,262.7347106933594,288.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298062210902,3.2735458717070287e-06,0.0012265326222404,-0.0845409408211708,0.0,0.0,0.0,-0.0210417583584785,60.0,-21.628023147583008,-0.0,-1.031177276900053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001154222773038,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,0.0001215450756717,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,8.977291872724891e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,0.0001215452648466,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0005765574751421,289.8889465332031,294.1499938964844,262.7099914550781,261.91473388671875,264.1761169433594,262.7347106933594,288.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298062210902,3.2735458717070287e-06,0.0012265326222404,-0.0845409408211708,0.0,0.0,0.0,-0.0210417583584785,60.0,-21.628023147583008,-0.0,-1.031177276900053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,0.0001155040517915,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.000121631193906,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,8.98365251487121e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.000121631375805,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,0.0005769660347141,289.8822326660156,294.1499938964844,262.6916809082031,261.8988952636719,264.15997314453125,262.71630859375,288.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306774733588,3.283736077719368e-06,0.001227393746376,-0.0848051905632019,0.0,0.0,0.0,-0.0210922751575708,60.0,-21.65179252624512,-0.0,-1.0326389343617849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,0.0001155880236183,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001217196186189,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,8.990183414425701e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,0.0001217198005178,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0005773854791186,289.8755187988281,294.1499938964844,262.67333984375,261.8830871582031,264.143798828125,262.6979064941406,288.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231572125107,3.2941993595159147e-06,0.0012282779207453,-0.0850765034556388,0.0,0.0,0.0,-0.0211441479623317,60.0,-21.676013946533203,-0.0,-1.0341408795966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0001157614969997,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0001219022888108,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,9.003675222629681e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,0.0001219024707097,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,0.0005782520165666,289.862060546875,294.1499938964844,262.6366577148437,261.8514404296875,264.111328125,262.6610717773437,288.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334203347563,3.3158150927192764e-06,0.00123010459356,-0.08563694357872,0.0,0.0,0.0,-0.0212513078004121,60.0,-21.725622177124023,-0.0,-1.0372471592745569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0001157614969997,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0001219022888108,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,9.003675222629681e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,0.0001219024707097,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,0.0005782520165666,289.862060546875,294.1499938964844,262.6366577148437,261.8514404296875,264.111328125,262.6610717773437,288.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334203347563,3.3158150927192764e-06,0.00123010459356,-0.08563694357872,0.0,0.0,0.0,-0.0212513078004121,60.0,-21.725622177124023,-0.0,-1.0372471592745569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0001159409366664,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.000122091252706,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,9.017631964525208e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001220914418809,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0005791483563371,289.8485412597656,294.1499938964844,262.6000061035156,261.8197631835937,264.0787353515625,262.6242370605469,288.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353322235867,3.338175019962364e-06,0.0012319941306486,-0.0862165987491607,0.0,0.0,0.0,-0.0213621594011783,60.0,-21.77659797668457,-0.0,-1.040465278379088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0001159409366664,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.000122091252706,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,9.017631964525208e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001220914418809,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0005791483563371,289.8485412597656,294.1499938964844,262.6000061035156,261.8197631835937,264.0787353515625,262.6242370605469,288.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353322235867,3.338175019962364e-06,0.0012319941306486,-0.0862165987491607,0.0,0.0,0.0,-0.0213621594011783,60.0,-21.77659797668457,-0.0,-1.040465278379088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0001161246327683,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,0.000122284705867,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0005800659419037,289.8349609375,294.1499938964844,262.5633239746094,261.7880554199219,264.0459899902344,262.58740234375,288.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.361065182616585e-06,0.0012339283712208,-0.0868099108338356,0.0,0.0,0.0,-0.0214756373316049,60.0,-21.82860946655273,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
