time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0001161246327683,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,0.000122284705867,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0005800659419037,289.8349609375,294.1499938964844,262.5633239746094,261.7880554199219,264.0459899902344,262.58740234375,288.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.361065182616585e-06,0.0012339283712208,-0.0868099108338356,0.0,0.0,0.0,-0.0214756373316049,60.0,-21.82860946655273,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.00011631075904,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,9.04639600776136e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0005809956928715,289.82135009765625,294.1499938964844,262.52667236328125,261.75634765625,264.0130920410156,262.5505676269531,288.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392725329846,3.384257979632821e-06,0.0012358882231637,-0.0874109640717506,0.0,0.0,0.0,-0.0215906146913766,60.0,-21.881303787231445,-0.0,-1.0471133293776805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.00011631075904,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,9.04639600776136e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0005809956928715,289.82135009765625,294.1499938964844,262.52667236328125,261.75634765625,264.0130920410156,262.5505676269531,288.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392725329846,3.384257979632821e-06,0.0012358882231637,-0.0874109640717506,0.0,0.0,0.0,-0.0215906146913766,60.0,-21.881303787231445,-0.0,-1.0471133293776805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,0.0001164042550954,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0001225791638717,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,9.053667599800974e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0001225793239427,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,0.0005814627511426,289.81451416015625,294.1499938964844,262.5083312988281,261.740478515625,263.9966125488281,262.5321655273437,288.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402686988934,3.395908606762532e-06,0.0012368728639557,-0.0877128690481185,0.0,0.0,0.0,-0.0216483734548091,60.0,-21.907808303833008,-0.0,-1.0487974577699789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.0001164976492873,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027160644531,0.0,0.0,0.0001226775057148,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,9.060931915882976e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,0.0001226776803378,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,0.0005819292855449,289.80767822265625,294.1499938964844,262.489990234375,261.724609375,263.9800720214844,262.5137634277344,288.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412638170644,3.4075465009664185e-06,0.0012378562241792,-0.0880144163966178,0.0,0.0,0.0,-0.0217060688883066,60.0,-21.93435859680176,-0.0,-1.0504810177280889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.000116683258966,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001228729670401,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,9.075368143385276e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001228731416631,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0005828564753755,289.7939453125,294.1499938964844,262.4533386230469,261.69287109375,263.9469299316406,262.4769287109375,288.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432414805516,3.430675405979855e-06,0.0012398107210174,-0.0886136442422866,0.0,0.0,0.0,-0.0218207314610481,60.0,-21.987415313720703,-0.0,-1.0538310135643769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.000116683258966,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001228729670401,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,9.075368143385276e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001228731416631,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0005828564753755,289.7939453125,294.1499938964844,262.4533386230469,261.69287109375,263.9469299316406,262.4769287109375,288.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432414805516,3.430675405979855e-06,0.0012398107210174,-0.0886136442422866,0.0,0.0,0.0,-0.0218207314610481,60.0,-21.987415313720703,-0.0,-1.0538310135643769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001168661692645,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,0.0001230655761901,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,9.089594095712528e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0005837701028212,289.7801818847656,294.1499938964844,262.4166564941406,261.6611022949219,263.91363525390625,262.4400939941406,288.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.45346757057996e-06,0.001241736812517,-0.0892040506005287,0.0,0.0,0.0,-0.0219337251037359,60.0,-22.04020500183105,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001168661692645,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,0.0001230655761901,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,9.089594095712528e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0005837701028212,289.7801818847656,294.1499938964844,262.4166564941406,261.6611022949219,263.91363525390625,262.4400939941406,288.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.45346757057996e-06,0.001241736812517,-0.0892040506005287,0.0,0.0,0.0,-0.0219337251037359,60.0,-22.04020500183105,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001170438044937,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0001232526410603,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.1034104116261e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,0.0005846574204042,289.766357421875,294.1499938964844,262.3800048828125,261.6293334960937,263.8802185058594,262.4032592773437,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470828369259,3.4756023978843587e-06,0.0012436072574928,-0.0897773429751396,0.0,0.0,0.0,-0.0220434591174125,60.0,-22.09222412109375,-0.0,-1.0603534406072869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001170438044937,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0001232526410603,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.1034104116261e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,0.0005846574204042,289.766357421875,294.1499938964844,262.3800048828125,261.6293334960937,263.8802185058594,262.4032592773437,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470828369259,3.4756023978843587e-06,0.0012436072574928,-0.0897773429751396,0.0,0.0,0.0,-0.0220434591174125,60.0,-22.09222412109375,-0.0,-1.0603534406072869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,0.0001171475378214,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569091796875,0.0,0.0,0.000123361882288,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,9.111478721024469e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.000123362042359,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0005851756432093,289.758056640625,294.1499938964844,262.3580017089844,261.6102600097656,263.8601379394531,262.38116455078125,288.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481882004067,3.4885290460806573e-06,0.0012446995824575,-0.09011210501194,0.0,0.0,0.0,-0.0221075415611267,60.0,-22.12299156188965,-0.0,-1.062233820903203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07281494140625,0.0,0.0,0.0001172150368802,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0001234329538419,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,9.116728324443102e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0001234331284649,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.000585512840189,289.75250244140625,294.1499938964844,262.34332275390625,261.5975341796875,263.8467102050781,262.366455078125,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489074142649,3.496940507830004e-06,0.0012454104144126,-0.090329922735691,0.0,0.0,0.0,-0.0221492424607276,60.0,-22.143266677856445,-0.0,-1.0634582991997377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,0.0001172975607914,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,0.0001235198578797,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,9.123147174250336e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0001235200179507,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0005859250668436,289.7455444335937,294.1499938964844,262.32501220703125,261.5816345214844,263.82989501953125,262.3480529785156,288.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497865827754,3.5072237096756e-06,0.0012462793383747,-0.0905961841344833,0.0,0.0,0.0,-0.0222002211958169,60.0,-22.168270111083984,-0.0,-1.0649561943409937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,0.0001173773634945,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,0.0001236038951901,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,9.129353566095232e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,0.0001236040552612,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,0.0005863236729055,289.73858642578125,294.1499938964844,262.3066711425781,261.56573486328125,263.81304931640625,262.32965087890625,288.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250636880286,3.517167669997434e-06,0.001247119740583,-0.0908536538481712,0.0,0.0,0.0,-0.0222495198249816,60.0,-22.192834854125977,-0.0,-1.0664056304676708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,0.0001175288998638,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,9.141139889834447e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001237636315636,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.000587080605328,289.7246398925781,294.1499938964844,262.2699890136719,261.53387451171875,263.779296875,262.2928466796875,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522514443844,3.536050598995644e-06,0.0012487154453992,-0.0913425162434578,0.0,0.0,0.0,-0.0223431326448917,60.0,-22.240631103515625,-0.0,-1.069160830979854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,0.0001175288998638,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0001237634714925,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,9.141139889834447e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001237636315636,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.000587080605328,289.7246398925781,294.1499938964844,262.2699890136719,261.53387451171875,263.779296875,262.2928466796875,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522514443844,3.536050598995644e-06,0.0012487154453992,-0.0913425162434578,0.0,0.0,0.0,-0.0223431326448917,60.0,-22.240631103515625,-0.0,-1.069160830979854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130249023437,0.0,0.0,0.0001239096745848,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,0.0005877741496078,289.71063232421875,294.1499938964844,262.2333374023437,261.5020446777344,263.7454528808594,262.2560729980469,288.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.553350552465417e-06,0.0012501773890107,-0.0917903333902359,0.0,0.0,0.0,-0.0224288962781429,60.0,-22.28626251220703,-0.0,-1.071688160436679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130249023437,0.0,0.0,0.0001239096745848,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,0.0005877741496078,289.71063232421875,294.1499938964844,262.2333374023437,261.5020446777344,263.7454528808594,262.2560729980469,288.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.553350552465417e-06,0.0012501773890107,-0.0917903333902359,0.0,0.0,0.0,-0.0224288962781429,60.0,-22.28626251220703,-0.0,-1.071688160436679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,0.0001177914382424,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,0.0001240399433299,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,9.161559137282892e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.0001240400888491,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.0005883920821361,289.6965637207031,294.1499938964844,262.1966552734375,261.4701843261719,263.71148681640625,262.21929931640625,288.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550487881526,3.5687658055394422e-06,0.0012514799600467,-0.0921893268823623,0.0,0.0,0.0,-0.0225053187459707,60.0,-22.329252243041992,-0.0,-1.0739426414829722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,0.0001177914382424,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,0.0001240399433299,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,9.161559137282892e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.0001240400888491,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.0005883920821361,289.6965637207031,294.1499938964844,262.1966552734375,261.4701843261719,263.71148681640625,262.21929931640625,288.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550487881526,3.5687658055394422e-06,0.0012514799600467,-0.0921893268823623,0.0,0.0,0.0,-0.0225053187459707,60.0,-22.329252243041992,-0.0,-1.0739426414829722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,0.0001178987804451,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,0.0001241529826074,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.169907571049408e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,0.0001241531281266,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,0.0005889282911084,289.6824951171875,294.1499938964844,262.1600036621094,261.43829345703125,263.67742919921875,262.1825256347656,288.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561924522742,3.582141289371066e-06,0.0012526103528216,-0.092535488307476,0.0,0.0,0.0,-0.0225716270506382,60.0,-22.369369506835938,-0.0,-1.07590075515418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,0.0001178987804451,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,0.0001241529826074,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.169907571049408e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,0.0001241531281266,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,0.0005889282911084,289.6824951171875,294.1499938964844,262.1600036621094,261.43829345703125,263.67742919921875,262.1825256347656,288.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561924522742,3.582141289371066e-06,0.0012526103528216,-0.092535488307476,0.0,0.0,0.0,-0.0225716270506382,60.0,-22.369369506835938,-0.0,-1.07590075515418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0001179450191557,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88037109375,0.0,0.0,0.0001242016733158,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,9.173504076898098e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425964355469,0.0,0.0,0.0001242018188349,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,0.0005891592591069,289.6754455566406,294.1499938964844,262.14166259765625,261.4223327636719,263.6603698730469,262.1641540527344,288.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566851219162,3.5879029383067973e-06,0.0012530972016975,-0.0926845967769622,0.0,0.0,0.0,-0.0226001907140016,60.0,-22.388107299804688,-0.0,-1.0767448088699899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,0.000117986674013,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,0.0001242455327883,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,9.176744060823694e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,0.0001242456928594,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0005893673514947,289.6683654785156,294.1499938964844,262.1233215332031,261.4064025878906,263.6432800292969,262.1457824707031,288.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571290135383,3.5930941066908417e-06,0.0012535359710454,-0.0928189307451248,0.0,0.0,0.0,-0.0226259268820285,60.0,-22.40608787536621,-0.0,-1.0775055159228941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0001180534891318,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,0.0001243158912984,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,9.181940549751744e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0001243160513695,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0005897011142224,289.6542358398437,294.1499938964844,262.086669921875,261.3744812011719,263.60906982421875,262.10906982421875,288.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578408932313,3.601419621190871e-06,0.0012542394688352,-0.0930343642830848,0.0,0.0,0.0,-0.0226672012358903,60.0,-22.43901634216309,-0.0,-1.078726086234383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0001180534891318,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,0.0001243158912984,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,9.181940549751744e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0001243160513695,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0005897011142224,289.6542358398437,294.1499938964844,262.086669921875,261.3744812011719,263.60906982421875,262.10906982421875,288.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578408932313,3.601419621190871e-06,0.0012542394688352,-0.0930343642830848,0.0,0.0,0.0,-0.0226672012358903,60.0,-22.43901634216309,-0.0,-1.078726086234383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,0.0001180969411507,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,0.0001243616570718,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,9.185320232063532e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.000124361802591,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,0.0005899181705899,289.6400451660156,294.1499938964844,262.04998779296875,261.342529296875,263.5747985839844,262.0723571777344,288.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583038769662,3.606833843150525e-06,0.0012546970974653,-0.0931744575500488,0.0,0.0,0.0,-0.0226940419524908,60.0,-22.46773338317871,-0.0,-1.0795202598501421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,0.0001180969411507,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,0.0001243616570718,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,9.185320232063532e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.000124361802591,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,0.0005899181705899,289.6400451660156,294.1499938964844,262.04998779296875,261.342529296875,263.5747985839844,262.0723571777344,288.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583038769662,3.606833843150525e-06,0.0012546970974653,-0.0931744575500488,0.0,0.0,0.0,-0.0226940419524908,60.0,-22.46773338317871,-0.0,-1.0795202598501421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.0001181362240458,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,9.188376134261488e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.000124403173686,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0005901143886148,289.6258544921875,294.1499938964844,262.0165100097656,261.31298828125,263.5404968261719,262.0372619628906,288.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.611729198382818e-06,0.0012551107211038,-0.0933011174201965,0.0,0.0,0.0,-0.0227183103561401,60.0,-22.49252319335937,-0.0,-1.080238547501722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.0001181362240458,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,9.188376134261488e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.000124403173686,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0005901143886148,289.6258544921875,294.1499938964844,262.0165100097656,261.31298828125,263.5404968261719,262.0372619628906,288.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.611729198382818e-06,0.0012551107211038,-0.0933011174201965,0.0,0.0,0.0,-0.0227183103561401,60.0,-22.49252319335937,-0.0,-1.080238547501722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.000118188560009,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.0001244581362698,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.192446304950864e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789978027344,0.0,0.0,0.0001244582817889,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0005903758574277,289.6116027832031,294.1499938964844,261.98907470703125,261.2880249023437,263.5062866210937,262.0064697265625,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592800194397,3.618250048020855e-06,0.001255661714822,-0.0934698358178138,0.0,0.0,0.0,-0.0227506384253501,60.0,-22.514339447021484,-0.0,-1.081195790675338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.000118188560009,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.0001244581362698,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,9.192446304950864e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789978027344,0.0,0.0,0.0001244582817889,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0005903758574277,289.6116027832031,294.1499938964844,261.98907470703125,261.2880249023437,263.5062866210937,262.0064697265625,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592800194397,3.618250048020855e-06,0.001255661714822,-0.0934698358178138,0.0,0.0,0.0,-0.0227506384253501,60.0,-22.514339447021484,-0.0,-1.081195790675338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91705322265625,0.0,0.0,0.00011821721273,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.000124488316942,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,9.194674930768088e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0001244884479092,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81378173828125,0.0,0.0,0.0005905189318582,289.6044921875,294.1499938964844,261.9775085449219,261.2771911621094,263.4892883300781,261.9932861328125,288.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595851439982,3.6218200420989888e-06,0.0012559633469209,-0.0935622006654739,0.0,0.0,0.0,-0.0227683372795581,60.0,-22.523908615112305,-0.0,-1.0817200291057817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,0.000118247087812,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,0.0001245197781827,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638000488281,0.0,0.0,9.196998144034296e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647766113281,0.0,0.0,0.0001245199091499,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.0005906681763008,289.59735107421875,294.1499938964844,261.9673156738281,261.2673645019531,263.4723205566406,261.9814758300781,288.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599035399034,3.625542831287021e-06,0.0012562779011204,-0.0936585143208503,0.0,0.0,0.0,-0.0227867923676967,60.0,-22.53257942199707,-0.0,-1.082266791740949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,0.0001183065905934,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001245824387297,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,9.201626380672678e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0001245825696969,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0005909654428251,289.5830383300781,294.1499938964844,261.9508056640625,261.25067138671875,263.43865966796875,261.961669921875,288.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605375377461,3.6329577142169e-06,0.0012569045647978,-0.0938503369688987,0.0,0.0,0.0,-0.0228235516697168,60.0,-22.54697799682617,-0.0,-1.08335626691769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,0.0001183065905934,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001245824387297,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,9.201626380672678e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0001245825696969,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0005909654428251,289.5830383300781,294.1499938964844,261.9508056640625,261.25067138671875,263.43865966796875,261.961669921875,288.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605375377461,3.6329577142169e-06,0.0012569045647978,-0.0938503369688987,0.0,0.0,0.0,-0.0228235516697168,60.0,-22.54697799682617,-0.0,-1.08335626691769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,0.0001183603089884,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,0.0001246390020241,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,9.205804235534742e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.0005912337801419,289.5687255859375,294.1499938964844,261.93914794921875,261.2377014160156,263.40545654296875,261.94696044921875,288.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611098354682,3.6396509131009225e-06,0.0012574701104313,-0.0940234884619712,0.0,0.0,0.0,-0.0228567328304052,60.0,-22.556541442871094,-0.0,-1.084340155443897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,0.0001183603089884,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,0.0001246390020241,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,9.205804235534742e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.0005912337801419,289.5687255859375,294.1499938964844,261.93914794921875,261.2377014160156,263.40545654296875,261.94696044921875,288.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611098354682,3.6396509131009225e-06,0.0012574701104313,-0.0940234884619712,0.0,0.0,0.0,-0.0228567328304052,60.0,-22.556541442871094,-0.0,-1.084340155443897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
