time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647766113281,0.0,0.0,0.000118402102089,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676086425781,0.0,0.0,0.0001246830215677,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,9.20905513339676e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001246831525349,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,0.0005914425710216,289.55438232421875,294.1499938964844,261.9319763183594,261.2281188964844,263.37274169921875,261.93701171875,288.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6448589071369497e-06,0.0012579102767631,-0.0941582098603248,0.0,0.0,0.0,-0.0228825509548187,60.0,-22.56036758422852,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647766113281,0.0,0.0,0.000118402102089,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676086425781,0.0,0.0,0.0001246830215677,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,9.20905513339676e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0001246831525349,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,0.0005914425710216,289.55438232421875,294.1499938964844,261.9319763183594,261.2281188964844,263.37274169921875,261.93701171875,288.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6448589071369497e-06,0.0012579102767631,-0.0941582098603248,0.0,0.0,0.0,-0.0228825509548187,60.0,-22.56036758422852,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,0.0001184269640361,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.0001247092004632,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,9.21098908293061e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001247093314304,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.00059156678617,289.5399780273437,294.1499938964844,261.9288330078125,261.2215881347656,263.3406677246094,261.9313049316406,288.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618200853466,3.647956873464864e-06,0.0012581720948219,-0.0942383483052253,0.0,0.0,0.0,-0.0228979103267192,60.0,-22.55790901184082,-0.0,-1.0855617205152157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,0.0001184269640361,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.0001247092004632,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,9.21098908293061e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001247093314304,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.00059156678617,289.5399780273437,294.1499938964844,261.9288330078125,261.2215881347656,263.3406677246094,261.9313049316406,288.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618200853466,3.647956873464864e-06,0.0012581720948219,-0.0942383483052253,0.0,0.0,0.0,-0.0228979103267192,60.0,-22.55790901184082,-0.0,-1.0855617205152157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0001184310094686,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,0.0001247134641744,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,9.211303404299542e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,0.0001247135805897,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,0.0005915869260206,289.53277587890625,294.1499938964844,261.9286804199219,261.2193908691406,263.3249206542969,261.9300842285156,288.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618631590157,3.64846005140862e-06,0.0012582147028297,-0.0942513644695282,0.0,0.0,0.0,-0.0229004062712192,60.0,-22.55381965637207,-0.0,-1.085635759068282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,0.0001184298962471,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0001247122854692,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.211216820403934e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001247124164365,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0005915813962928,289.52557373046875,294.1499938964844,261.92938232421875,261.21783447265625,263.309326171875,261.9297180175781,288.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618512846529,3.64832180821395e-06,0.0012582029448822,-0.094247780740261,0.0,0.0,0.0,-0.0228997189551591,60.0,-22.548105239868164,-0.0,-1.0856154375460393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81988525390625,0.0,0.0,0.0001184081920655,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,0.0001246894389623,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782287597656,0.0,0.0,9.209528798237444e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001246895553776,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,0.0005914730136282,289.5111694335937,294.1499938964844,261.9331359863281,261.216552734375,263.2786560058594,261.9313049316406,288.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616200838238,3.645616288849851e-06,0.0012579745380207,-0.0941778048872947,0.0,0.0,0.0,-0.0228863079100847,60.0,-22.531538009643555,-0.0,-1.08521746255974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81988525390625,0.0,0.0,0.0001184081920655,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,0.0001246894389623,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782287597656,0.0,0.0,9.209528798237444e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001246895553776,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,0.0005914730136282,289.5111694335937,294.1499938964844,261.9331359863281,261.216552734375,263.2786560058594,261.9313049316406,288.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616200838238,3.645616288849851e-06,0.0012579745380207,-0.0941778048872947,0.0,0.0,0.0,-0.0228863079100847,60.0,-22.531538009643555,-0.0,-1.08521746255974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0001183598506031,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,0.0001246385363629,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,9.205768583342432e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001246386527782,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.713134765625,0.0,0.0,0.0005912315100431,289.4967346191406,294.1499938964844,261.93975830078125,261.2174377441406,263.2488098144531,261.9361267089844,288.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126110506244,3.6395917959453072e-06,0.0012574654538184,-0.0940219610929489,0.0,0.0,0.0,-0.0228564422577619,60.0,-22.50714492797852,-0.0,-1.0843314157682472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0001183598506031,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,0.0001246385363629,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,9.205768583342432e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001246386527782,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.713134765625,0.0,0.0,0.0005912315100431,289.4967346191406,294.1499938964844,261.93975830078125,261.2174377441406,263.2488098144531,261.9361267089844,288.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126110506244,3.6395917959453072e-06,0.0012574654538184,-0.0940219610929489,0.0,0.0,0.0,-0.0228564422577619,60.0,-22.50714492797852,-0.0,-1.0843314157682472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,0.000118283314805,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0001245579333044,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,0.0005908492021262,289.4822692871094,294.1499938964844,261.9488220214844,261.2201843261719,263.2198486328125,261.9436950683594,288.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602896895259,3.630053697634139e-06,0.0012566596269607,-0.0937752127647399,0.0,0.0,0.0,-0.0228091571480035,60.0,-22.47499656677246,-0.0,-1.0829294438963188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,0.000118283314805,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0001245579333044,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,9.19981612241827e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,0.0001245580642716,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,0.0005908492021262,289.4822692871094,294.1499938964844,261.9488220214844,261.2201843261719,263.2198486328125,261.9436950683594,288.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602896895259,3.630053697634139e-06,0.0012566596269607,-0.0937752127647399,0.0,0.0,0.0,-0.0228091571480035,60.0,-22.47499656677246,-0.0,-1.0829294438963188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0001181783154606,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.0001244473678525,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,9.191648859996349e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0001244474842678,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,0.0005903247511014,289.4678039550781,294.1499938964844,261.9599304199219,261.22442626953125,263.1918334960937,261.9535522460937,288.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591709382832,3.616968569986057e-06,0.001255553914234,-0.0934366807341575,0.0,0.0,0.0,-0.0227442868053913,60.0,-22.4355583190918,-0.0,-1.0810076389589085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0001181783154606,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.0001244473678525,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,9.191648859996349e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0001244474842678,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,0.0005903247511014,289.4678039550781,294.1499938964844,261.9599304199219,261.22442626953125,263.1918334960937,261.9535522460937,288.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591709382832,3.616968569986057e-06,0.001255553914234,-0.0934366807341575,0.0,0.0,0.0,-0.0227442868053913,60.0,-22.4355583190918,-0.0,-1.0810076389589085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.000118118172395,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0001243840379174,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,9.18697114684619e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,0.0001243841543328,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67926025390625,0.0,0.0,0.0005900242831557,289.4605712890625,294.1499938964844,261.96612548828125,261.22705078125,263.1781311035156,261.95916748046875,287.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585301883518,3.609473424148746e-06,0.0012549207312986,-0.0932427495718002,0.0,0.0,0.0,-0.0227071307599544,60.0,-22.413578033447266,-0.0,-1.0799075766954048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.760009765625,0.0,0.0,0.0001180551553261,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.000124317681184,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,9.182070061797276e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0001243177975993,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,0.0005897095543332,289.4533386230469,294.1499938964844,261.9726867675781,261.2299499511719,263.1647033691406,261.9652404785156,287.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578587047755,3.6016208468936384e-06,0.0012542570475488,-0.0930395722389221,0.0,0.0,0.0,-0.0226682014763355,60.0,-22.390287399291992,-0.0,-1.0787556448121904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0001179208484245,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0001241762511199,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,9.171623969450592e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.0001241763675352,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,0.0005890386528335,289.4388732910156,294.1499938964844,261.9866638183594,261.2363586425781,263.1384582519531,261.9783020019531,287.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564277276396,3.584883643270586e-06,0.0012528428342193,-0.0926064550876617,0.0,0.0,0.0,-0.0225852262228727,60.0,-22.341270446777344,-0.0,-1.0763024249627052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0001179208484245,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0001241762511199,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,9.171623969450592e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.0001241763675352,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,0.0005890386528335,289.4388732910156,294.1499938964844,261.9866638183594,261.2363586425781,263.1384582519531,261.9783020019531,287.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564277276396,3.584883643270586e-06,0.0012528428342193,-0.0926064550876617,0.0,0.0,0.0,-0.0225852262228727,60.0,-22.341270446777344,-0.0,-1.0763024249627052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.0001177689773612,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0001240163255715,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,9.159811452263966e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001240164419868,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,0.0005882800323888,289.4244079589844,294.1499938964844,262.00146484375,261.243408203125,263.1131591796875,261.9925231933594,287.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548095546662,3.5659579680213938e-06,0.0012512436369434,-0.0921166539192199,0.0,0.0,0.0,-0.0224914029240608,60.0,-22.28826332092285,-0.0,-1.0735318056731563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.0001177689773612,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0001240163255715,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,9.159811452263966e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001240164419868,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,0.0005882800323888,289.4244079589844,294.1499938964844,262.00146484375,261.243408203125,263.1131591796875,261.9925231933594,287.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548095546662,3.5659579680213938e-06,0.0012512436369434,-0.0921166539192199,0.0,0.0,0.0,-0.0224914029240608,60.0,-22.28826332092285,-0.0,-1.0735318056731563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0001175925863208,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,0.0001238305703736,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,9.146092634182423e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,0.000123830686789,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0005873989430256,289.4099426269531,294.1499938964844,262.0167236328125,261.2507629394531,263.0888977050781,262.00738525390625,287.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529301457107,3.543976390574244e-06,0.0012493862304836,-0.0915476828813552,0.0,0.0,0.0,-0.022382428869605,60.0,-22.230527877807617,-0.0,-1.0703183050964073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152099609375,0.0,0.0,0.0001175925863208,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,0.0001238305703736,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,9.146092634182423e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,0.000123830686789,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0005873989430256,289.4099426269531,294.1499938964844,262.0167236328125,261.2507629394531,263.0888977050781,262.00738525390625,287.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529301457107,3.543976390574244e-06,0.0012493862304836,-0.0915476828813552,0.0,0.0,0.0,-0.022382428869605,60.0,-22.230527877807617,-0.0,-1.0703183050964073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0001173933924292,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,0.0001236208045156,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,9.13059921003878e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66436767578125,0.0,0.0,0.0001236209209309,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0005864038830623,289.3954467773437,294.1499938964844,262.031982421875,261.2581481933594,263.0654602050781,262.02252197265625,287.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508077779784,3.519153551678756e-06,0.0012472886592149,-0.09090506285429,0.0,0.0,0.0,-0.0222593694925308,60.0,-22.1688289642334,-0.0,-1.066695176632493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0001173933924292,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,0.0001236208045156,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,9.13059921003878e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66436767578125,0.0,0.0,0.0001236209209309,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0005864038830623,289.3954467773437,294.1499938964844,262.031982421875,261.2581481933594,263.0654602050781,262.02252197265625,287.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508077779784,3.519153551678756e-06,0.0012472886592149,-0.09090506285429,0.0,0.0,0.0,-0.0222593694925308,60.0,-22.1688289642334,-0.0,-1.066695176632493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,0.0001172839401988,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.000123505553347,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564025878906,0.0,0.0,9.122086339630188e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0001235056552104,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0005858571385033,289.3882141113281,294.1499938964844,262.0395202636719,261.2617492675781,263.0540771484375,262.0300598144531,287.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496416456997,3.5055138596362667e-06,0.0012461361475288,-0.0905519127845764,0.0,0.0,0.0,-0.0221917517483234,60.0,-22.13614845275879,-0.0,-1.0647070070035625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,0.0001171671465272,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049194335937,0.0,0.0,0.0001233825751114,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,9.11300230654888e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500244140625,0.0,0.0,0.0001233826769748,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0005852737813256,289.3810119628906,294.1499938964844,262.0469055175781,261.2652282714844,263.0429382324219,262.0375366210937,287.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483972823247,3.4909601254184963e-06,0.0012449063360691,-0.090175062417984,0.0,0.0,0.0,-0.0221196021884679,60.0,-22.10229682922364,-0.0,-1.0625876001313372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705627441406,0.0,0.0,0.0001169129609479,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,0.0001231148926308,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,9.09323207451962e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,0.0001231150090461,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0005840040394105,289.3665466308594,294.1499938964844,262.0610046386719,261.271728515625,263.0212097167969,262.0520324707031,287.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456889962777,3.459284471318824e-06,0.0012422297149896,-0.0893547162413597,0.0,0.0,0.0,-0.0219625681638717,60.0,-22.03146743774414,-0.0,-1.057982075280961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705627441406,0.0,0.0,0.0001169129609479,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,0.0001231148926308,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,9.09323207451962e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,0.0001231150090461,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0005840040394105,289.3665466308594,294.1499938964844,262.0610046386719,261.271728515625,263.0212097167969,262.0520324707031,287.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456889962777,3.459284471318824e-06,0.0012422297149896,-0.0893547162413597,0.0,0.0,0.0,-0.0219625681638717,60.0,-22.03146743774414,-0.0,-1.057982075280961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.0001166350921266,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001228222972713,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,9.07162029761821e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0001228223991347,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.000582616077736,289.35211181640625,294.1499938964844,262.073974609375,261.2773132324219,263.00030517578125,262.0655822753906,287.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427284382283,3.424658871153952e-06,0.0012393038487061,-0.0884577706456184,0.0,0.0,0.0,-0.0217909105122089,60.0,-21.95648765563965,-0.0,-1.0529590355190521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.0001166350921266,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001228222972713,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,9.07162029761821e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0001228223991347,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.000582616077736,289.35211181640625,294.1499938964844,262.073974609375,261.2773132324219,263.00030517578125,262.0655822753906,287.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427284382283,3.424658871153952e-06,0.0012393038487061,-0.0884577706456184,0.0,0.0,0.0,-0.0217909105122089,60.0,-21.95648765563965,-0.0,-1.0529590355190521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,0.0001163387642009,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,9.04857224668376e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,0.0001225103478645,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0005811358569189,289.3376770019531,294.1499938964844,262.0853271484375,261.28173828125,262.980224609375,262.07769775390625,287.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.387731794646242e-06,0.0012361833360046,-0.0875009894371032,0.0,0.0,0.0,-0.0216078460216522,60.0,-21.878681182861328,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,0.0001163387642009,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,9.04857224668376e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,0.0001225103478645,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0005811358569189,289.3376770019531,294.1499938964844,262.0853271484375,261.28173828125,262.980224609375,262.07769775390625,287.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.387731794646242e-06,0.0012361833360046,-0.0875009894371032,0.0,0.0,0.0,-0.0216078460216522,60.0,-21.878681182861328,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.0001160338069894,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0001221891143359,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.024854080053046e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0001221892161993,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0005796125624328,289.32330322265625,294.1499938964844,262.0946960449219,261.2846374511719,262.9608459472656,262.0882873535156,287.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363218702375,3.349730832269416e-06,0.0012329721357673,-0.0865161344408989,0.0,0.0,0.0,-0.0214194543659687,60.0,-21.80002212524414,-0.0,-1.0421303642260685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.0001160338069894,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0001221891143359,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.024854080053046e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0001221892161993,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0005796125624328,289.32330322265625,294.1499938964844,262.0946960449219,261.2846374511719,262.9608459472656,262.0882873535156,287.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363218702375,3.349730832269416e-06,0.0012329721357673,-0.0865161344408989,0.0,0.0,0.0,-0.0214194543659687,60.0,-21.80002212524414,-0.0,-1.0421303642260685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0001158808590844,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,0.0001220280537381,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850524902344,0.0,0.0,9.012957889353856e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,0.0001220281483256,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0005788485286757,289.31610107421875,294.1499938964844,262.0985412597656,261.28546142578125,262.951416015625,262.0927124023437,287.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346921721473,3.330671688672737e-06,0.0012313615297898,-0.0860220864415168,0.0,0.0,0.0,-0.0213249679654836,60.0,-21.76102638244629,-0.0,-1.0393848270950913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.000115728835226,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,0.0001218679681187,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,9.001133730635047e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,0.0001218680627061,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0005780891515314,289.30889892578125,294.1499938964844,262.1017150878906,261.2857666015625,262.9421081542969,262.0966186523437,287.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330723693594,3.3117280509031843e-06,0.0012297607026994,-0.0855309814214706,0.0,0.0,0.0,-0.0212310552597045,60.0,-21.72246551513672,-0.0,-1.0366594693778097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0001154315541498,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,0.0001215549127664,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,8.978011464932933e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.0001215550146298,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.0005766041576862,289.2945556640625,294.1499938964844,262.1058959960937,261.2848205566406,262.9239501953125,262.10260009765625,287.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299048248678,3.274683422205271e-06,0.0012266301782801,-0.084570437669754,0.0,0.0,0.0,-0.0210474040359258,60.0,-21.6477108001709,-0.0,-1.0313403464579101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0001154315541498,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,0.0001215549127664,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,8.978011464932933e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.0001215550146298,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.0005766041576862,289.2945556640625,294.1499938964844,262.1058959960937,261.2848205566406,262.9239501953125,262.10260009765625,287.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299048248678,3.274683422205271e-06,0.0012266301782801,-0.084570437669754,0.0,0.0,0.0,-0.0210474040359258,60.0,-21.6477108001709,-0.0,-1.0313403464579101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0001151500837295,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,0.0001212585120811,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,8.956119563663378e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.0001212586139445,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0005751982098445,289.2802124023437,294.1499938964844,262.1069030761719,261.281494140625,262.9062805175781,262.10546875,287.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269058497622,3.2396096685261e-06,0.0012236662441864,-0.0836607813835144,0.0,0.0,0.0,-0.0208735242486,60.0,-21.578020095825195,-0.0,-1.0263168093160857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
