time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0001151500837295,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,0.0001212585120811,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,8.956119563663378e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.0001212586139445,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0005751982098445,289.2802124023437,294.1499938964844,262.1069030761719,261.281494140625,262.9062805175781,262.10546875,287.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269058497622,3.2396096685261e-06,0.0012236662441864,-0.0836607813835144,0.0,0.0,0.0,-0.0208735242486,60.0,-21.578020095825195,-0.0,-1.0263168093160857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0001148886949522,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.0001209832626045,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,8.935789810493588e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361022949219,0.0,0.0,0.000120983357192,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0005738924955949,289.265869140625,294.1499938964844,262.1043395996094,261.27545166015625,262.8890075683594,262.1052551269531,287.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241206131875,3.207037934771506e-06,0.0012209136039018,-0.0828158482909202,0.0,0.0,0.0,-0.020712049677968,60.0,-21.51412010192871,-0.0,-1.02166261228831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0001148886949522,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.0001209832626045,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,8.935789810493588e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361022949219,0.0,0.0,0.000120983357192,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0005738924955949,289.265869140625,294.1499938964844,262.1043395996094,261.27545166015625,262.8890075683594,262.1052551269531,287.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241206131875,3.207037934771506e-06,0.0012209136039018,-0.0828158482909202,0.0,0.0,0.0,-0.020712049677968,60.0,-21.51412010192871,-0.0,-1.02166261228831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.00011465355783,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.000120735647215,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,8.917500963434577e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0001207357418024,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,0.0005727179232053,289.2515563964844,294.1499938964844,262.0977478027344,261.2664489746094,262.8720092773437,262.1013488769531,287.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216152390465,3.177737426085514e-06,0.0012184374500066,-0.0820556133985519,0.0,0.0,0.0,-0.0205667894333601,60.0,-21.45787239074707,-0.0,-1.0174848341648612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.00011465355783,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.000120735647215,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,8.917500963434577e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0001207357418024,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,0.0005727179232053,289.2515563964844,294.1499938964844,262.0977478027344,261.2664489746094,262.8720092773437,262.1013488769531,287.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216152390465,3.177737426085514e-06,0.0012184374500066,-0.0820556133985519,0.0,0.0,0.0,-0.0205667894333601,60.0,-21.45787239074707,-0.0,-1.0174848341648612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0001145473652286,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,0.0001206238230224,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,8.909241296350956e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,0.0001206239176099,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0005721874767914,289.2444152832031,294.1499938964844,262.09283447265625,261.2607421875,262.86358642578125,262.0978088378906,287.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204836821183,3.164504960295744e-06,0.0012173191644251,-0.0817122384905815,0.0,0.0,0.0,-0.0205011889338493,60.0,-21.433090209960938,-0.0,-1.0156009722095405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,0.0001144488924182,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0001205201333505,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,8.901582623366266e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.000120520220662,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0005716956220567,289.2372741699219,294.1499938964844,262.0867614746094,261.2541809082031,262.855224609375,262.0932006835937,287.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194344308227,3.1522347399004502e-06,0.0012162822531536,-0.0813938081264495,0.0,0.0,0.0,-0.0204403586685657,60.0,-21.410659790039062,-0.0,-1.0138555950334196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,0.0001142746405093,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.0001203366336994,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,8.888029697118327e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,0.0001203367210109,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,0.0005708251846954,289.22296142578125,294.1499938964844,262.07098388671875,261.2383117675781,262.8385009765625,262.0806884765625,287.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175777228549,3.1305210086429724e-06,0.0012144471984356,-0.0808302462100982,0.0,0.0,0.0,-0.0203327126801013,60.0,-21.37266540527344,-0.0,-1.0107706316375697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,0.0001142746405093,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.0001203366336994,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,8.888029697118327e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49365234375,0.0,0.0,0.0001203367210109,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,0.0005708251846954,289.22296142578125,294.1499938964844,262.07098388671875,261.2383117675781,262.8385009765625,262.0806884765625,287.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175777228549,3.1305210086429724e-06,0.0012144471984356,-0.0808302462100982,0.0,0.0,0.0,-0.0203327126801013,60.0,-21.37266540527344,-0.0,-1.0107706316375697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001141293905675,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,0.0001201836785185,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,8.876731590135023e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,0.00012018376583,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,0.0005700996262021,289.20867919921875,294.1499938964844,262.04998779296875,261.21856689453125,262.82177734375,262.0633544921875,287.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160299811512,3.112421381956665e-06,0.0012129175011068,-0.0803604274988174,0.0,0.0,0.0,-0.0202429816126823,60.0,-21.344327926635746,-0.0,-1.0082026591362593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001141293905675,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,0.0001201836785185,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,8.876731590135023e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,0.00012018376583,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,0.0005700996262021,289.20867919921875,294.1499938964844,262.04998779296875,261.21856689453125,262.82177734375,262.0633544921875,287.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160299811512,3.112421381956665e-06,0.0012129175011068,-0.0803604274988174,0.0,0.0,0.0,-0.0202429816126823,60.0,-21.344327926635746,-0.0,-1.0082026591362593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,0.0001139925880124,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,8.866091229720041e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,0.000569416268263,289.1943664550781,294.1499938964844,262.0256652832031,261.196533203125,262.8049011230469,262.0418701171875,287.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0953744953876594e-06,0.0012114769779145,-0.0799178853631019,0.0,0.0,0.0,-0.0201584715396165,60.0,-21.32296562194824,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944152832031,0.0,0.0,0.0001139925880124,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,8.866091229720041e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.0001200397018692,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,0.000569416268263,289.1943664550781,294.1499938964844,262.0256652832031,261.196533203125,262.8049011230469,262.0418701171875,287.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0953744953876594e-06,0.0012114769779145,-0.0799178853631019,0.0,0.0,0.0,-0.0201584715396165,60.0,-21.32296562194824,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.000113844696898,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0001198838872369,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,8.85458939592354e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,0.0001198839672724,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,0.0005686775548383,289.1800842285156,294.1499938964844,262.00018310546875,261.17401123046875,262.78790283203125,262.0178527832031,287.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.0769467684876872e-06,0.0012099196901544,-0.0794394463300705,0.0,0.0,0.0,-0.0200671143829822,60.0,-21.30341911315918,-0.0,-1.0031790509401617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.000113844696898,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0001198838872369,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,8.85458939592354e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,0.0001198839672724,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,0.0005686775548383,289.1800842285156,294.1499938964844,262.00018310546875,261.17401123046875,262.78790283203125,262.0178527832031,287.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129966635257,3.0769467684876872e-06,0.0012099196901544,-0.0794394463300705,0.0,0.0,0.0,-0.0200671143829822,60.0,-21.30341911315918,-0.0,-1.0031790509401617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0001137664949055,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081115722656,0.0,0.0,0.0001198015379486,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443603515625,0.0,0.0,8.848506695358083e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,0.0001198016179841,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,0.0005682869232259,289.1729431152344,294.1499938964844,261.9870300292969,261.1625671386719,262.7793273925781,262.00518798828125,287.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121634790673,3.0672022148792166e-06,0.0012090961681678,-0.0791864246129989,0.0,0.0,0.0,-0.0200188066810369,60.0,-21.29338836669922,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0001136851933551,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,0.0001197159217554,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,8.842183160595596e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,0.0001197160017909,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,0.0005678807501681,289.165771484375,294.1499938964844,261.9735717773437,261.1510009765625,262.77069091796875,261.99224853515625,287.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112972326576,3.057071353396168e-06,0.0012082401663064,-0.0789233595132827,0.0,0.0,0.0,-0.019968582317233,60.0,-21.283098220825195,-0.0,-1.0003699912886077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507751464844,0.0,0.0,0.000113512876851,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0001195344666484,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,8.82878084667027e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,0.000119534546684,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,0.0005670200334861,289.1514892578125,294.1499938964844,261.9458312988281,261.12744140625,262.7532958984375,261.9654846191406,287.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094612466171,3.035599547729362e-06,0.0012064256006851,-0.078365758061409,0.0,0.0,0.0,-0.0198621358722448,60.0,-21.261533737182617,-0.0,-9.97339668629138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507751464844,0.0,0.0,0.000113512876851,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0001195344666484,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,8.82878084667027e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,0.000119534546684,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,0.0005670200334861,289.1514892578125,294.1499938964844,261.9458312988281,261.12744140625,262.7532958984375,261.9654846191406,287.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094612466171,3.035599547729362e-06,0.0012064256006851,-0.078365758061409,0.0,0.0,0.0,-0.0198621358722448,60.0,-21.261533737182617,-0.0,-9.97339668629138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,0.0001133286132244,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,0.0001193404241348,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,8.814448665361851e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,0.0001193405041703,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0005660995957441,289.13720703125,294.1499938964844,261.91705322265625,261.1033935546875,262.7357177734375,261.93768310546875,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074979022145,3.0126388992357533e-06,0.0012044853065162,-0.0777694061398506,0.0,0.0,0.0,-0.019748305901885,60.0,-21.2386531829834,-0.0,-9.941043543904017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,0.0001133286132244,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741760253906,0.0,0.0,0.0001193404241348,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,8.814448665361851e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,0.0001193405041703,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0005660995957441,289.13720703125,294.1499938964844,261.91705322265625,261.1033935546875,262.7357177734375,261.93768310546875,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074979022145,3.0126388992357533e-06,0.0012044853065162,-0.0777694061398506,0.0,0.0,0.0,-0.019748305901885,60.0,-21.2386531829834,-0.0,-9.941043543904017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0001131316676037,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001191330375149,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,8.799131319392473e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,0.0001191331175505,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,0.000565115828067,289.1229553222656,294.1499938964844,261.8872375488281,261.0787658691406,262.7178649902344,261.9087219238281,287.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053996324539,2.988098913192516e-06,0.0012024114839732,-0.077131949365139,0.0,0.0,0.0,-0.0196266490966081,60.0,-21.214187622070312,-0.0,-9.906522535629848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0001131316676037,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001191330375149,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,8.799131319392473e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,0.0001191331175505,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,0.000565115828067,289.1229553222656,294.1499938964844,261.8872375488281,261.0787658691406,262.7178649902344,261.9087219238281,287.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053996324539,2.988098913192516e-06,0.0012024114839732,-0.077131949365139,0.0,0.0,0.0,-0.0196266490966081,60.0,-21.214187622070312,-0.0,-9.906522535629848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.0001129245501942,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,0.0001189149334095,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,8.78302234923467e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,0.000118915013445,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0005640812451019,289.1086730957031,294.1499938964844,261.8564147949219,261.0535888671875,262.6998291015625,261.8788757324219,287.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031928636133,2.962291091535008e-06,0.0012002305593341,-0.0764614641666412,0.0,0.0,0.0,-0.0194987058639526,60.0,-21.188549041748047,-0.0,-9.870282724477877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.0001129245501942,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,0.0001189149334095,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,8.78302234923467e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,0.000118915013445,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0005640812451019,289.1086730957031,294.1499938964844,261.8564147949219,261.0535888671875,262.6998291015625,261.8788757324219,287.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031928636133,2.962291091535008e-06,0.0012002305593341,-0.0764614641666412,0.0,0.0,0.0,-0.0194987058639526,60.0,-21.188549041748047,-0.0,-9.870282724477877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000244140625,0.0,0.0,0.000112816793262,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,0.0001188014575745,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731689453125,0.0,0.0,8.774641173658893e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,0.0001188015376101,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,0.0005635429988615,289.1015625,294.1499938964844,261.84063720703125,261.040771484375,262.690673828125,261.863525390625,287.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020446592941,2.948864221252734e-06,0.0011990958591923,-0.0761125907301902,0.0,0.0,0.0,-0.0194321405142545,60.0,-21.175212860107425,-0.0,-9.851454052522969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,0.0001127066498156,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,0.0001186854788102,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,8.766074461163953e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,0.0001186855515697,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,0.0005629928200505,289.09442138671875,294.1499938964844,261.8246459960937,261.02783203125,262.6814880371094,261.8479919433594,287.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008711928501,2.9351399462029804e-06,0.0011979360133409,-0.0757559612393379,0.0,0.0,0.0,-0.0193641018122434,60.0,-21.161596298217773,-0.0,-9.832228187178772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0001124794580391,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,0.0001184462307719,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,8.748404070502147e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,0.0001184463108074,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0005618579452857,289.0802001953125,294.1499938964844,261.7919311523437,261.0014953613281,262.66290283203125,261.816162109375,287.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.9068307867419207e-06,0.0011955436784774,-0.0750202536582946,0.0,0.0,0.0,-0.0192237589508295,60.0,-21.133583068847656,-0.0,-9.792628219429389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0001124794580391,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,0.0001184462307719,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,8.748404070502147e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,0.0001184463108074,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0005618579452857,289.0802001953125,294.1499938964844,261.7919311523437,261.0014953613281,262.66290283203125,261.816162109375,287.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.9068307867419207e-06,0.0011955436784774,-0.0750202536582946,0.0,0.0,0.0,-0.0192237589508295,60.0,-21.133583068847656,-0.0,-9.792628219429389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,0.0001122450776165,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,0.0001181994157377,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,8.73017415869981e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.338623046875,0.0,0.0,0.0001181994884973,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0005606871563941,289.0659484863281,294.1499938964844,261.75830078125,260.9745178222656,262.64404296875,261.78350830078125,287.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959532275795,2.87762554762594e-06,0.0011930755572393,-0.0742611363530159,0.0,0.0,0.0,-0.0190789718180894,60.0,-21.1047477722168,-0.0,-9.751859408879684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,0.0001122450776165,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,0.0001181994157377,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,8.73017415869981e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.338623046875,0.0,0.0,0.0001181994884973,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0005606871563941,289.0659484863281,294.1499938964844,261.75830078125,260.9745178222656,262.64404296875,261.78350830078125,287.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959532275795,2.87762554762594e-06,0.0011930755572393,-0.0742611363530159,0.0,0.0,0.0,-0.0190789718180894,60.0,-21.1047477722168,-0.0,-9.751859408879684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,0.0001120045926654,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,0.000117946176033,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,8.711469854461029e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,0.0001179462487925,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0005594858666881,289.0517578125,294.1499938964844,261.7238464355469,260.94696044921875,262.6249084472656,261.7499694824219,287.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933909263461,2.847660653060302e-06,0.0011905432911589,-0.0734821408987045,0.0,0.0,0.0,-0.0189304184168577,60.0,-21.075315475463867,-0.0,-9.71011786532472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,0.0001120045926654,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,0.000117946176033,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,8.711469854461029e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,0.0001179462487925,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0005594858666881,289.0517578125,294.1499938964844,261.7238464355469,260.94696044921875,262.6249084472656,261.7499694824219,287.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933909263461,2.847660653060302e-06,0.0011905432911589,-0.0734821408987045,0.0,0.0,0.0,-0.0189304184168577,60.0,-21.075315475463867,-0.0,-9.71011786532472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001117598585551,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100280761719,0.0,0.0,8.692434494150802e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,0.0001176885270979,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0005582633893936,289.0375671386719,294.1499938964844,261.68853759765625,260.91876220703125,262.60546875,261.7156066894531,287.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907833395525,2.8171657504572067e-06,0.0011879660887643,-0.0726892352104187,0.0,0.0,0.0,-0.0187792386859655,60.0,-21.04553985595703,-0.0,-9.667729727880214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001117598585551,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,0.0001176884543383,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100280761719,0.0,0.0,8.692434494150802e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,0.0001176885270979,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0005582633893936,289.0375671386719,294.1499938964844,261.68853759765625,260.91876220703125,262.60546875,261.7156066894531,287.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907833395525,2.8171657504572067e-06,0.0011879660887643,-0.0726892352104187,0.0,0.0,0.0,-0.0187792386859655,60.0,-21.04553985595703,-0.0,-9.667729727880214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.0001116366111091,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,0.0001175586730823,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,8.682848419994116e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,0.000117558738566,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,0.0005576477269642,289.03045654296875,294.1499938964844,261.67059326171875,260.9044189453125,262.5956420898437,261.6981201171875,287.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189470058307,2.8018087050440954e-06,0.0011866682907566,-0.0722898840904235,0.0,0.0,0.0,-0.018703106790781,60.0,-21.030616760253903,-0.0,-9.646418419606564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0001115129416575,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.000117428447993,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,8.673230331623927e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,0.0001174285134766,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654113769531,0.0,0.0,0.0005570299690589,289.0233764648437,294.1499938964844,261.6524353027344,260.889892578125,262.58575439453125,261.680419921875,287.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881524696946,2.786399591059308e-06,0.0011853660689666,-0.0718891471624374,0.0,0.0,0.0,-0.0186267159879207,60.0,-21.015737533569336,-0.0,-9.625058794426877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0001112659374484,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,0.0001171683397842,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,8.654018893139437e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,0.0001171684052678,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518920898437,0.0,0.0,0.0005557961412705,289.0092163085937,294.1499938964844,261.6155700683594,260.8603820800781,262.5656433105469,261.6444396972656,287.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185520668514,2.755622517724987e-06,0.0011827651178464,-0.0710886269807815,0.0,0.0,0.0,-0.0184741355478763,60.0,-20.98635673522949,-0.0,-9.582466020674476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0001112659374484,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522277832031,0.0,0.0,0.0001171683397842,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,8.654018893139437e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,0.0001171684052678,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518920898437,0.0,0.0,0.0005557961412705,289.0092163085937,294.1499938964844,261.6155700683594,260.8603820800781,262.5656433105469,261.6444396972656,287.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185520668514,2.755622517724987e-06,0.0011827651178464,-0.0710886269807815,0.0,0.0,0.0,-0.0184741355478763,60.0,-20.98635673522949,-0.0,-9.582466020674476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
