time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922058105469,0.0,0.0,0.0001110200100811,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,0.0001169093666248,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,8.63489112816751e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,0.0001169094393844,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,0.0005545677267946,288.9950561523437,294.1499938964844,261.5780029296875,260.8302001953125,262.5452880859375,261.6077880859375,287.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829003924503,2.724980049606529e-06,0.0011801754590123,-0.070291481912136,0.0,0.0,0.0,-0.0183222237974405,60.0,-20.957481384277344,-0.0,-9.540153911302697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922058105469,0.0,0.0,0.0001110200100811,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,0.0001169093666248,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,8.63489112816751e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,0.0001169094393844,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,0.0005545677267946,288.9950561523437,294.1499938964844,261.5780029296875,260.8302001953125,262.5452880859375,261.6077880859375,287.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829003924503,2.724980049606529e-06,0.0011801754590123,-0.070291481912136,0.0,0.0,0.0,-0.0183222237974405,60.0,-20.957481384277344,-0.0,-9.540153911302697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.0001107741118175,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,0.0001166504225693,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,8.615765545982867e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547302246094,0.0,0.0,0.0001166504880529,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,0.0005533393705263,288.98095703125,294.1499938964844,261.5397033691406,260.7993469238281,262.5245666503906,261.5704040527344,287.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.6943407647195272e-06,0.0011775860330089,-0.0694942846894264,0.0,0.0,0.0,-0.0181703269481658,60.0,-20.929262161254883,-0.0,-9.497939146285717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.0001107741118175,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,0.0001166504225693,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,8.615765545982867e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547302246094,0.0,0.0,0.0001166504880529,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,0.0005533393705263,288.98095703125,294.1499938964844,261.5397033691406,260.7993469238281,262.5245666503906,261.5704040527344,287.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.6943407647195272e-06,0.0011775860330089,-0.0694942846894264,0.0,0.0,0.0,-0.0181703269481658,60.0,-20.929262161254883,-0.0,-9.497939146285717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,0.0001105253177229,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21173095703125,0.0,0.0,0.0001163884371635,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,8.596415136707947e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,0.0001163885026471,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0005520966369658,288.9668273925781,294.1499938964844,261.5007629394531,260.7677917480469,262.5035705566406,261.5324401855469,287.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776295723393,2.663341319930624e-06,0.0011749662226065,-0.0686875879764556,0.0,0.0,0.0,-0.0180166456848382,60.0,-20.90121078491211,-0.0,-9.455323635165769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,0.0001105253177229,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21173095703125,0.0,0.0,0.0001163884371635,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,8.596415136707947e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,0.0001163885026471,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0005520966369658,288.9668273925781,294.1499938964844,261.5007629394531,260.7677917480469,262.5035705566406,261.5324401855469,287.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776295723393,2.663341319930624e-06,0.0011749662226065,-0.0686875879764556,0.0,0.0,0.0,-0.0180166456848382,60.0,-20.90121078491211,-0.0,-9.455323635165769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25653076171875,0.0,0.0,0.0001103997856262,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,0.0001162562402896,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333679199219,0.0,0.0,8.586651529185474e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,0.0001162563057732,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,0.0005514695658348,288.95977783203125,294.1499938964844,261.4810791015625,260.7517395019531,262.4929504394531,261.51318359375,287.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762920767068,2.6476998300495325e-06,0.0011736443266272,-0.0682804957032203,0.0,0.0,0.0,-0.0179391019046306,60.0,-20.88716697692871,-0.0,-9.43385742857572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,0.0001102735914173,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,0.0001161233521997,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,8.57683626236394e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269287109375,0.0,0.0,0.0001161234176834,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,0.0005508391768671,288.9527282714844,294.1499938964844,261.4612121582031,260.73553466796875,262.4822082519531,261.4937744140625,287.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749474797397,2.631975803524256e-06,0.0011723154457286,-0.0678712278604507,0.0,0.0,0.0,-0.0178611483424901,60.0,-20.873104095458984,-0.0,-9.412302404143705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0001100192675949,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847839355469,0.0,0.0,0.0001158555387519,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,8.55705511639826e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,0.0001158555969595,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,0.0005495687946677,288.93865966796875,294.1499938964844,261.4210510253906,260.7025451660156,262.4604797363281,261.4544677734375,287.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722376802936,2.600286961751408e-06,0.0011696374276652,-0.0670463219285011,0.0,0.0,0.0,-0.0177040509879589,60.0,-20.84492874145508,-0.0,-9.368937270437529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0001100192675949,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847839355469,0.0,0.0,0.0001158555387519,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,8.55705511639826e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,0.0001158555969595,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,0.0005495687946677,288.93865966796875,294.1499938964844,261.4210510253906,260.7025451660156,262.4604797363281,261.4544677734375,287.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722376802936,2.600286961751408e-06,0.0011696374276652,-0.0670463219285011,0.0,0.0,0.0,-0.0177040509879589,60.0,-20.84492874145508,-0.0,-9.368937270437529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,0.0001097630010917,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713562011719,0.0,0.0,0.0001155856807599,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,8.537123358109966e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,0.0001155857389676,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0005482886917889,288.9245910644531,294.1499938964844,261.3803405761719,260.6688537597656,262.4384765625,261.4147033691406,287.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695072753354,2.5683571038825903e-06,0.0011669389205053,-0.0662150010466575,0.0,0.0,0.0,-0.0175457559525966,60.0,-20.81670379638672,-0.0,-9.325342631427702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,0.0001097630010917,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713562011719,0.0,0.0,0.0001155856807599,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,8.537123358109966e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,0.0001155857389676,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0005482886917889,288.9245910644531,294.1499938964844,261.3803405761719,260.6688537597656,262.4384765625,261.4147033691406,287.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695072753354,2.5683571038825903e-06,0.0011669389205053,-0.0662150010466575,0.0,0.0,0.0,-0.0175457559525966,60.0,-20.81670379638672,-0.0,-9.325342631427702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068786621094,0.0,0.0,0.0001095047045964,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15789794921875,0.0,0.0,0.0001153136763605,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18487548828125,0.0,0.0,8.517033711541444e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,0.0001153137418441,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0005469984607771,288.9105834960937,294.1499938964844,261.339111328125,260.6344299316406,262.41607666015625,261.37432861328125,287.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667551007121,2.5361732696183026e-06,0.0011642189929261,-0.0653769373893737,0.0,0.0,0.0,-0.0173862017691135,60.0,-20.788450241088867,-0.0,-9.281504986802248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068786621094,0.0,0.0,0.0001095047045964,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15789794921875,0.0,0.0,0.0001153136763605,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18487548828125,0.0,0.0,8.517033711541444e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,0.0001153137418441,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0005469984607771,288.9105834960937,294.1499938964844,261.339111328125,260.6344299316406,262.41607666015625,261.37432861328125,287.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667551007121,2.5361732696183026e-06,0.0011642189929261,-0.0653769373893737,0.0,0.0,0.0,-0.0173862017691135,60.0,-20.788450241088867,-0.0,-9.281504986802248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927490234375,0.0,0.0,0.0001092449892894,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,0.0001150401876657,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,8.496833470417187e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,0.0001150402458733,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.0005457011284306,288.89654541015625,294.1499938964844,261.2973937988281,260.5992431640625,262.39337158203125,261.3335266113281,287.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639879085123,2.503813448129222e-06,0.0011614840477705,-0.0645341575145721,0.0,0.0,0.0,-0.0172257758677005,60.0,-20.76019287109375,-0.0,-9.237530917971529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927490234375,0.0,0.0,0.0001092449892894,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,0.0001150401876657,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,8.496833470417187e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,0.0001150402458733,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.0005457011284306,288.89654541015625,294.1499938964844,261.2973937988281,260.5992431640625,262.39337158203125,261.3335266113281,287.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639879085123,2.503813448129222e-06,0.0011614840477705,-0.0645341575145721,0.0,0.0,0.0,-0.0172257758677005,60.0,-20.76019287109375,-0.0,-9.237530917971529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856994628906,0.0,0.0,0.0001091146259568,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.0001149029121734,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,8.486694423481822e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,0.000114902970381,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13751220703125,0.0,0.0,0.000545049959328,288.8895568847656,294.1499938964844,261.2763366699219,260.58135986328125,262.38189697265625,261.3129577636719,287.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625989573076,2.48757123699761e-06,0.0011601113947108,-0.0641110837459564,0.0,0.0,0.0,-0.0171452537178993,60.0,-20.746070861816406,-0.0,-9.215498408821077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786499023437,0.0,0.0,0.0001089839715859,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,0.0001147653310908,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,8.476532821077853e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,0.0001147653892985,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,0.0005443973350338,288.8825378417969,294.1499938964844,261.25518798828125,260.5633239746094,262.37030029296875,261.292236328125,287.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612068628892,2.4712921913305763e-06,0.0011587355984374,-0.0636870339512825,0.0,0.0,0.0,-0.0170645490288734,60.0,-20.73196029663086,-0.0,-9.193442451760349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,0.0001087219570763,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,0.0001144894122262,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,8.456152863800526e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,0.0001144894704339,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,0.0005430884775705,288.8685913085937,294.1499938964844,261.21258544921875,260.5266418457031,262.3468933105469,261.25048828125,287.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584151070564,2.438645424263086e-06,0.0011559764388948,-0.06283650547266,0.0,0.0,0.0,-0.0169027000665664,60.0,-20.70378494262696,-0.0,-9.14929003670295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,0.0001087219570763,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,0.0001144894122262,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,8.456152863800526e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,0.0001144894704339,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,0.0005430884775705,288.8685913085937,294.1499938964844,261.21258544921875,260.5266418457031,262.3468933105469,261.25048828125,287.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584151070564,2.438645424263086e-06,0.0011559764388948,-0.06283650547266,0.0,0.0,0.0,-0.0169027000665664,60.0,-20.70378494262696,-0.0,-9.14929003670295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001084592877305,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,0.0001142128094215,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297607421875,0.0,0.0,8.435723430011421e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,0.0001142128603532,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.0005417763604782,288.8546142578125,294.1499938964844,261.16961669921875,260.4891967773437,262.3231201171875,261.2084045410156,287.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556164827197,2.4059177121671382e-06,0.0011532105272635,-0.0619837306439876,0.0,0.0,0.0,-0.0167404506355524,60.0,-20.675670623779297,-0.0,-9.105134779474613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001084592877305,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10430908203125,0.0,0.0,0.0001142128094215,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297607421875,0.0,0.0,8.435723430011421e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,0.0001142128603532,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.0005417763604782,288.8546142578125,294.1499938964844,261.16961669921875,260.4891967773437,262.3231201171875,261.2084045410156,287.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556164827197,2.4059177121671382e-06,0.0011532105272635,-0.0619837306439876,0.0,0.0,0.0,-0.0167404506355524,60.0,-20.675670623779297,-0.0,-9.105134779474613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,0.0001081961527233,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,0.0001139357118518,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,8.415256888838485e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001139357700594,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,0.0005404619732871,288.8406982421875,294.1499938964844,261.1262512207031,260.4509582519531,262.29901123046875,261.1659240722656,287.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528128525242,2.373132474531303e-06,0.0011504396097734,-0.0611293241381645,0.0,0.0,0.0,-0.0165779143571853,60.0,-20.64765739440918,-0.0,-9.061008654498437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,0.0001081961527233,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,0.0001139357118518,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,8.415256888838485e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001139357700594,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,0.0005404619732871,288.8406982421875,294.1499938964844,261.1262512207031,260.4509582519531,262.29901123046875,261.1659240722656,287.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528128525242,2.373132474531303e-06,0.0011504396097734,-0.0611293241381645,0.0,0.0,0.0,-0.0165779143571853,60.0,-20.64765739440918,-0.0,-9.061008654498437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,0.0001079328430932,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,0.000113658439659,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,8.394777978537604e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0001136584978667,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,0.0005391467129811,288.8267822265625,294.1499938964844,261.08258056640625,260.4119873046875,262.2745666503906,261.12310791015625,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500073596835,2.3403258637699764e-06,0.0011476670624688,-0.0602742321789264,0.0,0.0,0.0,-0.0164152737706899,60.0,-20.6197509765625,-0.0,-9.016960689223197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,0.0001079328430932,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,0.000113658439659,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,8.394777978537604e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0001136584978667,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,0.0005391467129811,288.8267822265625,294.1499938964844,261.08258056640625,260.4119873046875,262.2745666503906,261.12310791015625,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500073596835,2.3403258637699764e-06,0.0011476670624688,-0.0602742321789264,0.0,0.0,0.0,-0.0164152737706899,60.0,-20.6197509765625,-0.0,-9.016960689223197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,0.0001078011700883,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001135197817347,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,8.38453634059988e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,0.0001135198326664,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,0.0005384889664128,288.81982421875,294.1499938964844,261.0606384277344,260.3921813964844,262.26220703125,261.10162353515625,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486043222248,2.3239194888446946e-06,0.0011462804395705,-0.0598465614020824,0.0,0.0,0.0,-0.0163339395076036,60.0,-20.60583877563477,-0.0,-8.9949729442651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,0.0001076695480151,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,0.0001133811820182,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,8.374299795832485e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890808105469,0.0,0.0,0.0001133812329499,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639953613281,0.0,0.0,0.0005378315108828,288.8128662109375,294.1499938964844,261.03863525390625,260.3721923828125,262.2497863769531,261.0800476074219,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472019832581,2.307521071998053e-06,0.0011448945151641,-0.0594190582633018,0.0,0.0,0.0,-0.0162526406347751,60.0,-20.591964721679688,-0.0,-8.973022147529266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946044921875,0.0,0.0,0.0001074065658031,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,0.0001131042445194,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,8.353844896191731e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,0.0001131043027271,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,0.0005365178221836,288.79901123046875,294.1499938964844,260.9944152832031,260.3316345214844,262.22467041015625,261.03668212890625,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144399982877,2.27475470637728e-06,0.0011421252274885,-0.0585647597908973,0.0,0.0,0.0,-0.0160901993513107,60.0,-20.56434631347656,-0.0,-8.929242767408142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946044921875,0.0,0.0,0.0001074065658031,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,0.0001131042445194,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,8.353844896191731e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,0.0001131043027271,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,0.0005365178221836,288.79901123046875,294.1499938964844,260.9944152832031,260.3316345214844,262.22467041015625,261.03668212890625,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144399982877,2.27475470637728e-06,0.0011421252274885,-0.0585647597908973,0.0,0.0,0.0,-0.0160901993513107,60.0,-20.56434631347656,-0.0,-8.929242767408142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,0.0001071432270691,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,0.0001128269359469,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06134033203125,0.0,0.0,8.333363075507805e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,0.0001128269941546,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,0.0005352024454623,288.78515625,294.1499938964844,260.95001220703125,260.290283203125,262.19921875,260.9928894042969,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415941407904,2.241944457637146e-06,0.0011393522145226,-0.0577091909945011,0.0,0.0,0.0,-0.0159275401383638,60.0,-20.53696060180664,-0.0,-8.885510993650315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,0.0001071432270691,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,0.0001128269359469,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06134033203125,0.0,0.0,8.333363075507805e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,0.0001128269941546,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,0.0005352024454623,288.78515625,294.1499938964844,260.95001220703125,260.290283203125,262.19921875,260.9928894042969,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415941407904,2.241944457637146e-06,0.0011393522145226,-0.0577091909945011,0.0,0.0,0.0,-0.0159275401383638,60.0,-20.53696060180664,-0.0,-8.885510993650315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,0.0001068782803486,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,0.0001125479320762,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,8.312756108352914e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0001125479902839,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02410888671875,0.0,0.0,0.0005338789196684,288.7713317871094,294.1499938964844,260.9036865234375,260.24664306640625,262.1734619140625,260.9485168457031,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387711856514,2.208933665315272e-06,0.001136562321335,-0.0568482652306556,0.0,0.0,0.0,-0.0157638862729072,60.0,-20.509923934936523,-0.0,-8.841620768862415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,0.0001068782803486,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,0.0001125479320762,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,8.312756108352914e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0001125479902839,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02410888671875,0.0,0.0,0.0005338789196684,288.7713317871094,294.1499938964844,260.9036865234375,260.24664306640625,262.1734619140625,260.9485168457031,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387711856514,2.208933665315272e-06,0.001136562321335,-0.0568482652306556,0.0,0.0,0.0,-0.0157638862729072,60.0,-20.509923934936523,-0.0,-8.841620768862415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,0.0001066067707142,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.0001122620233218,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,8.29163909656927e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,0.0001122620742535,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,0.0005325227393768,288.75750732421875,294.1499938964844,260.8539733886719,260.19940185546875,262.1473083496094,260.90203857421875,287.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358783813193,2.1751061467512045e-06,0.0011337032774463,-0.0559659078717231,0.0,0.0,0.0,-0.0155961830168962,60.0,-20.48396682739257,-0.0,-8.79675710052652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,0.0001066067707142,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.0001122620233218,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,8.29163909656927e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,0.0001122620742535,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,0.0005325227393768,288.75750732421875,294.1499938964844,260.8539733886719,260.19940185546875,262.1473083496094,260.90203857421875,287.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358783813193,2.1751061467512045e-06,0.0011337032774463,-0.0559659078717231,0.0,0.0,0.0,-0.0155961830168962,60.0,-20.48396682739257,-0.0,-8.79675710052652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,0.0001064691605279,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00445556640625,0.0,0.0,0.0001121171153499,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,8.280935435323045e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277404785156,0.0,0.0,0.0001121171662816,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,0.0005318353069014,288.7506103515625,294.1499938964844,260.82794189453125,260.17449951171875,262.1340637207031,260.8778076171875,287.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344121303409,2.1579605800070567e-06,0.0011322542559355,-0.0555186420679092,0.0,0.0,0.0,-0.0155111839994788,60.0,-20.47146987915039,-0.0,-8.774060944460872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0001063304080162,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978332519531,0.0,0.0,0.0001119709995691,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,8.270143734989688e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001119710505008,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975891113281,0.0,0.0,0.0005311422282829,288.7437438964844,294.1499938964844,260.8011474609375,260.1488342285156,262.1206970214844,260.8528747558594,287.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132933772169,2.140673359463108e-06,0.0011307931272312,-0.0550676397979259,0.0,0.0,0.0,-0.0154254809021949,60.0,-20.45931625366211,-0.0,-8.75120775845062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,0.0001060502181644,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,0.0001116759449359,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069885253906,0.0,0.0,8.248350786743686e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001116759958676,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.0005297426250763,288.72998046875,294.1499938964844,260.7455139160156,260.0953063964844,262.0935974121094,260.8009033203125,287.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299484176561,2.1057637695776066e-06,0.0011278426973149,-0.0541567914187908,0.0,0.0,0.0,-0.0152524132281541,60.0,-20.43605232238769,-0.0,-8.705147536147707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
