time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,0.0001060502181644,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,0.0001116759449359,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069885253906,0.0,0.0,8.248350786743686e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001116759958676,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.0005297426250763,288.72998046875,294.1499938964844,260.7455139160156,260.0953063964844,262.0935974121094,260.8009033203125,287.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299484176561,2.1057637695776066e-06,0.0011278426973149,-0.0541567914187908,0.0,0.0,0.0,-0.0152524132281541,60.0,-20.43605232238769,-0.0,-8.705147536147707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0001057675544871,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,0.0001113782855099,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,8.226365753216669e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.0001113783364417,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,0.0005283306236378,288.7162170410156,294.1499938964844,260.6873779296875,260.0390625,262.0660095214844,260.7465515136719,287.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269367532804,2.0705465431092307e-06,0.0011248661903664,-0.0532377809286117,0.0,0.0,0.0,-0.0150778200477361,60.0,-20.414003372192383,-0.0,-8.658805228378696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0001057675544871,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,0.0001113782855099,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,8.226365753216669e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,0.0001113783364417,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,0.0005283306236378,288.7162170410156,294.1499938964844,260.6873779296875,260.0390625,262.0660095214844,260.7465515136719,287.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269367532804,2.0705465431092307e-06,0.0011248661903664,-0.0532377809286117,0.0,0.0,0.0,-0.0150778200477361,60.0,-20.414003372192383,-0.0,-8.658805228378696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,0.0001054834428941,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95819091796875,0.0,0.0,0.0001110791054088,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799499511719,0.0,0.0,8.204268669942394e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0001110791563405,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,0.0005269114626571,288.7025146484375,294.1499938964844,260.626953125,259.9804077148437,262.0378112792969,260.689697265625,287.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239096056669,2.035148781942553e-06,0.0011218744330108,-0.0523139350116252,0.0,0.0,0.0,-0.0149023327976465,60.0,-20.39330291748047,-0.0,-8.612349233771965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,0.0001054834428941,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95819091796875,0.0,0.0,0.0001110791054088,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799499511719,0.0,0.0,8.204268669942394e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0001110791563405,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,0.0005269114626571,288.7025146484375,294.1499938964844,260.626953125,259.9804077148437,262.0378112792969,260.689697265625,287.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239096056669,2.035148781942553e-06,0.0011218744330108,-0.0523139350116252,0.0,0.0,0.0,-0.0149023327976465,60.0,-20.39330291748047,-0.0,-8.612349233771965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,0.0001051987856044,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,0.000110779350507,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,8.182128658518195e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96685791015625,0.0,0.0,0.0001107793941628,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0005254895659163,288.6888427734375,294.1499938964844,260.5645751953125,259.919677734375,262.0090026855469,260.6307067871094,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208766372874,1.9996834907942684e-06,0.0011188769713044,-0.0513881929218769,0.0,0.0,0.0,-0.01472651027143,60.0,-20.37387084960937,-0.0,-8.565930187387495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,0.0001051987856044,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,0.000110779350507,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,8.182128658518195e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96685791015625,0.0,0.0,0.0001107793941628,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0005254895659163,288.6888427734375,294.1499938964844,260.5645751953125,259.919677734375,262.0090026855469,260.6307067871094,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208766372874,1.9996834907942684e-06,0.0011188769713044,-0.0513881929218769,0.0,0.0,0.0,-0.01472651027143,60.0,-20.37387084960937,-0.0,-8.565930187387495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,0.0001050565115292,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384460449219,0.0,0.0,0.0001106295239878,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,8.171062654582784e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,0.0001106295749195,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,0.0005247788503766,288.6820068359375,294.1499938964844,260.53277587890625,259.8886413574219,261.994384765625,260.6005554199219,287.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193607933819,1.981957439056714e-06,0.0011173788225278,-0.0509254410862922,0.0,0.0,0.0,-0.0146386316046118,60.0,-20.364574432373047,-0.0,-8.54277573125728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,0.0001049145212164,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,0.0001104800103348,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,8.160019206115976e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533996582031,0.0,0.0,0.0001104800539906,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,0.0005240695900283,288.6751708984375,294.1499938964844,260.50054931640625,259.857177734375,261.9796142578125,260.5699462890625,287.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178478598594,1.96426731235988e-06,0.0011158835841342,-0.0504635982215404,0.0,0.0,0.0,-0.0145509308204054,60.0,-20.35558319091797,-0.0,-8.519700145370734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,0.0001046318866428,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187316894531,0.0,0.0,0.0001101823800127,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,8.138036355376244e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0001101824236684,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,0.0005226577632129,288.6615295410156,294.1499938964844,260.43511962890625,259.79315185546875,261.9495544433594,260.5075378417969,287.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148365447297,1.9290544059913373e-06,0.0011129074264317,-0.0495441854000091,0.0,0.0,0.0,-0.0143763590604066,60.0,-20.33854103088379,-0.0,-8.473858770230437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,0.0001046318866428,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187316894531,0.0,0.0,0.0001101823800127,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,8.138036355376244e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0001101824236684,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,0.0005226577632129,288.6615295410156,294.1499938964844,260.43511962890625,259.79315185546875,261.9495544433594,260.5075378417969,287.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148365447297,1.9290544059913373e-06,0.0011129074264317,-0.0495441854000091,0.0,0.0,0.0,-0.0143763590604066,60.0,-20.33854103088379,-0.0,-8.473858770230437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.0001043511510943,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,0.0001098867578548,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,8.11620193417184e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,0.0001098868015105,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053955078125,0.0,0.0,0.0005212554824538,288.6479187011719,294.1499938964844,260.3686218261719,259.7279663085937,261.9189147949219,260.4438781738281,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118453694507,1.894078309305769e-06,0.0011099512921646,-0.0486308336257934,0.0,0.0,0.0,-0.0142029616981744,60.0,-20.322507858276367,-0.0,-8.428448694530746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.0001043511510943,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056091308594,0.0,0.0,0.0001098867578548,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,8.11620193417184e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,0.0001098868015105,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053955078125,0.0,0.0,0.0005212554824538,288.6479187011719,294.1499938964844,260.3686218261719,259.7279663085937,261.9189147949219,260.4438781738281,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118453694507,1.894078309305769e-06,0.0011099512921646,-0.0486308336257934,0.0,0.0,0.0,-0.0142029616981744,60.0,-20.322507858276367,-0.0,-8.428448694530746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,0.0001040737697621,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925170898437,0.0,0.0,0.0001095946572604,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,8.094627264654264e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,0.0001095947009162,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923034667969,0.0,0.0,0.0005198698490858,288.63433837890625,294.1499938964844,260.3013000488281,259.661865234375,261.8876037597656,260.3791809082031,287.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.859519443314639e-06,0.0011070303153246,-0.0477282591164112,0.0,0.0,0.0,-0.0140316328033804,60.0,-20.30757141113281,-0.0,-8.383700134118045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,0.0001040737697621,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925170898437,0.0,0.0,0.0001095946572604,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,8.094627264654264e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,0.0001095947009162,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923034667969,0.0,0.0,0.0005198698490858,288.63433837890625,294.1499938964844,260.3013000488281,259.661865234375,261.8876037597656,260.3791809082031,287.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.859519443314639e-06,0.0011070303153246,-0.0477282591164112,0.0,0.0,0.0,-0.0140316328033804,60.0,-20.30757141113281,-0.0,-8.383700134118045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91583251953125,0.0,0.0,0.0001037999609252,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,0.0001093063256121,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89947509765625,0.0,0.0,8.07333126431331e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,0.0001093063692678,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,0.0005185021436773,288.6207580566406,294.1499938964844,260.2334289550781,259.5951843261719,261.855712890625,260.313720703125,287.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059725657105,1.8254066844747283e-06,0.0011041471734642,-0.0468372255563735,0.0,0.0,0.0,-0.0138625148683786,60.0,-20.293590545654297,-0.0,-8.339645063415446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91583251953125,0.0,0.0,0.0001037999609252,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,0.0001093063256121,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89947509765625,0.0,0.0,8.07333126431331e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,0.0001093063692678,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,0.0005185021436773,288.6207580566406,294.1499938964844,260.2334289550781,259.5951843261719,261.855712890625,260.313720703125,287.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059725657105,1.8254066844747283e-06,0.0011041471734642,-0.0468372255563735,0.0,0.0,0.0,-0.0138625148683786,60.0,-20.293590545654297,-0.0,-8.339645063415446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090576171875,0.0,0.0,0.0001036647590808,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729248046875,0.0,0.0,0.0001091639496735,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,8.062815322773531e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,0.0001091639933292,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,0.0005178267601877,288.6139831542969,294.1499938964844,260.19940185546875,259.5617370605469,261.8395080566406,260.2807922363281,287.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045319261029,1.808561592042679e-06,0.0011027234140783,-0.0463971905410289,0.0,0.0,0.0,-0.0137790041044354,60.0,-20.28695297241211,-0.0,-8.31793371958156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022827148437,0.0,0.0,0.0001035308087011,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,0.0001090228906832,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,8.052396879065782e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,0.000109022934339,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661804199219,0.0,0.0,0.0005171576631255,288.60723876953125,294.1499938964844,260.16534423828125,259.5282287597656,261.8231811523437,260.24774169921875,287.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7918731600730098e-06,0.0011013128096237,-0.0459612160921096,0.0,0.0,0.0,-0.0136962691321969,60.0,-20.28053474426269,-0.0,-8.296451881051325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,0.0001032675645546,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,0.00010874569125,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,8.031923061935231e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.0,0.0001087457349058,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,0.0005158427520655,288.5937194824219,294.1499938964844,260.0973205566406,259.4612731933594,261.7899780273437,260.1815795898437,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002999963238,1.7590774632481043e-06,0.001098540960811,-0.0451043769717216,0.0,0.0,0.0,-0.0135336806997656,60.0,-20.26839065551757,-0.0,-8.254316696820754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,0.0001032675645546,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,0.00010874569125,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,8.031923061935231e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.0,0.0001087457349058,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,0.0005158427520655,288.5937194824219,294.1499938964844,260.0973205566406,259.4612731933594,261.7899780273437,260.1815795898437,287.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002999963238,1.7590774632481043e-06,0.001098540960811,-0.0451043769717216,0.0,0.0,0.0,-0.0135336806997656,60.0,-20.26839065551757,-0.0,-8.254316696820754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.875244140625,0.0,0.0,0.0001030091152642,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84033203125,0.0,0.0,0.0001084735340555,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,8.011821046238765e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001084735704353,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401184082031,0.0,0.0,0.0005145517061464,288.5802001953125,294.1499938964844,260.0296325683594,259.3946228027344,261.7562561035156,260.1153869628906,287.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975463083013,1.7268781675738865e-06,0.0010958194034174,-0.0442630276083946,0.0,0.0,0.0,-0.0133740501478314,60.0,-20.25690078735352,-0.0,-8.213051927441485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.875244140625,0.0,0.0,0.0001030091152642,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84033203125,0.0,0.0,0.0001084735340555,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,8.011821046238765e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001084735704353,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401184082031,0.0,0.0,0.0005145517061464,288.5802001953125,294.1499938964844,260.0296325683594,259.3946228027344,261.7562561035156,260.1153869628906,287.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975463083013,1.7268781675738865e-06,0.0010958194034174,-0.0442630276083946,0.0,0.0,0.0,-0.0133740501478314,60.0,-20.25690078735352,-0.0,-8.213051927441485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,0.0001027575126499,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,0.0001082085800589,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.0,7.992252358235419e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,0.0001082086237147,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271179199219,0.0,0.0,0.0005132949445396,288.5667419433594,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.04949951171875,287.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948654962703,1.695532205303607e-06,0.0010931699071079,-0.0434438847005367,0.0,0.0,0.0,-0.0132186487317085,60.0,-20.2460994720459,-0.0,-8.172980159315557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,0.0001027575126499,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,0.0001082085800589,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.0,7.992252358235419e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,0.0001082086237147,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271179199219,0.0,0.0,0.0005132949445396,288.5667419433594,294.1499938964844,259.9625549316406,259.3285827636719,261.7219543457031,260.04949951171875,287.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948654962703,1.695532205303607e-06,0.0010931699071079,-0.0434438847005367,0.0,0.0,0.0,-0.0132186487317085,60.0,-20.2460994720459,-0.0,-8.172980159315557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,0.0001025131496135,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143310546875,0.0,0.0,0.000107951258542,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330383300781,0.0,0.0,7.973246101755649e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333740234375,0.0,0.0,0.0001079512949218,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0005120742716826,288.55328369140625,294.1499938964844,259.8963928222656,259.263427734375,261.6871643066406,259.984130859375,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922618675976,1.6650881207169732e-06,0.0010905967792496,-0.0426482297480106,0.0,0.0,0.0,-0.0130677185952663,60.0,-20.235877990722656,-0.0,-8.13415539369089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,0.0001025131496135,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143310546875,0.0,0.0,0.000107951258542,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330383300781,0.0,0.0,7.973246101755649e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333740234375,0.0,0.0,0.0001079512949218,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0005120742716826,288.55328369140625,294.1499938964844,259.8963928222656,259.263427734375,261.6871643066406,259.984130859375,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922618675976,1.6650881207169732e-06,0.0010905967792496,-0.0426482297480106,0.0,0.0,0.0,-0.0130677185952663,60.0,-20.235877990722656,-0.0,-8.13415539369089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,0.0001023935910779,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.807861328125,0.0,0.0,0.0001078253553714,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8264465332031,0.0,0.0,7.963946700328961e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267517089844,0.0,0.0,0.0001078253917512,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,0.0005114770610816,288.54656982421875,294.1499938964844,259.86376953125,259.2312927246094,261.6695556640625,259.9517517089844,286.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909879347309,1.6501927575518494e-06,0.001089337747544,-0.0422589108347892,0.0,0.0,0.0,-0.0129938730970025,60.0,-20.23097419738769,-0.0,-8.11519313970166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348999023437,0.0,0.0,0.0001022760407067,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,0.0001077015695045,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,7.95480445958674e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8201599121094,0.0,0.0,0.0001077016058843,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,0.0005108898621983,288.53985595703125,294.1499938964844,259.8314514160156,259.1994934082031,261.65185546875,259.91961669921875,286.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.6355480738639017e-06,0.001088099903427,-0.0418761223554611,0.0,0.0,0.0,-0.0129212709143757,60.0,-20.22617149353028,-0.0,-8.09657123568286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,0.0001020474301185,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884216308594,0.0,0.0,0.0001074608298949,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.806640625,0.0,0.0,7.937023474369198e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80694580078125,0.0,0.0,0.0001074608735507,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882385253906,0.0,0.0,0.0005097479443065,288.52642822265625,294.1499938964844,259.7679748535156,259.1370544433594,261.6160583496094,259.856201171875,286.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6070669062173693e-06,0.0010856926674023,-0.0411316268146038,0.0,0.0,0.0,-0.0127800721675157,60.0,-20.21684455871582,-0.0,-8.060417400201916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,0.0001020474301185,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884216308594,0.0,0.0,0.0001074608298949,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.806640625,0.0,0.0,7.937023474369198e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80694580078125,0.0,0.0,0.0001074608735507,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882385253906,0.0,0.0,0.0005097479443065,288.52642822265625,294.1499938964844,259.7679748535156,259.1370544433594,261.6160583496094,259.856201171875,286.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6070669062173693e-06,0.0010856926674023,-0.0411316268146038,0.0,0.0,0.0,-0.0127800721675157,60.0,-20.21684455871582,-0.0,-8.060417400201916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80810546875,0.0,0.0,0.0001018268740153,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0001072285740519,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,7.919868949102238e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79376220703125,0.0,0.0,0.0001072286177077,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752990722656,0.0,0.0,0.0005086461897008,288.5130310058594,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.7940673828125,286.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849497048184,1.5795892522874055e-06,0.0010833701817318,-0.0404132939875125,0.0,0.0,0.0,-0.0126438476145267,60.0,-20.207799911499023,-0.0,-8.025612885376179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80810546875,0.0,0.0,0.0001018268740153,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0001072285740519,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,7.919868949102238e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79376220703125,0.0,0.0,0.0001072286177077,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752990722656,0.0,0.0,0.0005086461897008,288.5130310058594,294.1499938964844,259.7062683105469,259.076416015625,261.579833984375,259.7940673828125,286.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849497048184,1.5795892522874055e-06,0.0010833701817318,-0.0404132939875125,0.0,0.0,0.0,-0.0126438476145267,60.0,-20.207799911499023,-0.0,-8.025612885376179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79473876953125,0.0,0.0,0.0001016154055832,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625427246094,0.0,0.0,0.0001070058860932,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,7.903420919319615e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78057861328125,0.0,0.0,0.000107005922473,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623596191406,0.0,0.0,0.0005075898370705,288.4996643066406,294.1499938964844,259.6466369628906,259.01788330078125,261.54327392578125,259.73345947265625,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826964862644,1.5532430097664474e-06,0.0010811432730406,-0.0397244840860366,0.0,0.0,0.0,-0.0125132333487272,60.0,-20.19892120361328,-0.0,-7.992312589522045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79473876953125,0.0,0.0,0.0001016154055832,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625427246094,0.0,0.0,0.0001070058860932,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,7.903420919319615e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78057861328125,0.0,0.0,0.000107005922473,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623596191406,0.0,0.0,0.0005075898370705,288.4996643066406,294.1499938964844,259.6466369628906,259.01788330078125,261.54327392578125,259.73345947265625,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826964862644,1.5532430097664474e-06,0.0010811432730406,-0.0397244840860366,0.0,0.0,0.0,-0.0125132333487272,60.0,-20.19892120361328,-0.0,-7.992312589522045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0001014131848933,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,7.887693209340796e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,0.0001067929770215,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494506835937,0.0,0.0,0.0005065797595307,288.4862976074219,294.1499938964844,259.58935546875,258.9617004394531,261.5063781738281,259.6747131347656,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5280503475878504e-06,0.0010790138039737,-0.0390657819807529,0.0,0.0,0.0,-0.0123883383348584,60.0,-20.19010734558105,-0.0,-7.960534986750646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0001014131848933,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,7.887693209340796e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,0.0001067929770215,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494506835937,0.0,0.0,0.0005065797595307,288.4862976074219,294.1499938964844,259.58935546875,258.9617004394531,261.5063781738281,259.6747131347656,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5280503475878504e-06,0.0010790138039737,-0.0390657819807529,0.0,0.0,0.0,-0.0123883383348584,60.0,-20.19010734558105,-0.0,-7.960534986750646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.0,0.0001013155851978,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431945800781,0.0,0.0,0.0001066901677404,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,7.880102202761918e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608642578125,0.0,0.0,0.0001066902041202,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,0.0005060922121629,288.4796142578125,294.1499938964844,259.5616760253906,258.93463134765625,261.48779296875,259.64617919921875,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.5158911992330104e-06,0.0010779860895127,-0.0387478433549404,0.0,0.0,0.0,-0.0123280575498938,60.0,-20.18568229675293,-0.0,-7.945220659166807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76806640625,0.0,0.0,0.0001012205902952,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,0.0001065901233232,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,7.872712740208954e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542724609375,0.0,0.0,0.000106590159703,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7365417480469,0.0,0.0,0.0005056176451034,288.47296142578125,294.1499938964844,259.5346984863281,258.9082336425781,261.4691467285156,259.6182556152344,286.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784898186102,1.5040559446788393e-06,0.0010769857326522,-0.0384383611381053,0.0,0.0,0.0,-0.0122693823650479,60.0,-20.181224822998047,-0.0,-7.930327683425278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
