time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547607421875,0.0,0.0,0.0001010377818602,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7238464355469,0.0,0.0,0.0001063976233126,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408447265625,0.0,0.0,7.858494791435078e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,0.0001063976596924,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236633300781,0.0,0.0,0.0005047045415267,288.4596252441406,294.1499938964844,259.48297119140625,258.8577575683594,261.4317321777344,259.56396484375,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765420738607,1.4812816289122566e-06,0.0010750608053058,-0.0378428064286708,0.0,0.0,0.0,-0.0121564762666821,60.0,-20.172164916992188,-0.0,-7.901709864199803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547607421875,0.0,0.0,0.0001010377818602,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7238464355469,0.0,0.0,0.0001063976233126,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408447265625,0.0,0.0,7.858494791435078e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,0.0001063976596924,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236633300781,0.0,0.0,0.0005047045415267,288.4596252441406,294.1499938964844,259.48297119140625,258.8577575683594,261.4317321777344,259.56396484375,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765420738607,1.4812816289122566e-06,0.0010750608053058,-0.0378428064286708,0.0,0.0,0.0,-0.0121564762666821,60.0,-20.172164916992188,-0.0,-7.901709864199803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.741455078125,0.0,0.0,0.0001008653198368,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109680175781,0.0,0.0,0.0001062160154106,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,7.84508156357333e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72802734375,0.0,0.0,0.0001062160517903,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0005038430099375,288.4462890625,294.1499938964844,259.4344482421875,258.810546875,261.3941650390625,259.51239013671875,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747044580057,1.4597961808249238e-06,0.0010732447262853,-0.0372809171676635,0.0,0.0,0.0,-0.0120499590411782,60.0,-20.16277503967285,-0.0,-7.874758267689685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.741455078125,0.0,0.0,0.0001008653198368,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109680175781,0.0,0.0,0.0001062160154106,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,7.84508156357333e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72802734375,0.0,0.0,0.0001062160517903,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0005038430099375,288.4462890625,294.1499938964844,259.4344482421875,258.810546875,261.3941650390625,259.51239013671875,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747044580057,1.4597961808249238e-06,0.0010732447262853,-0.0372809171676635,0.0,0.0,0.0,-0.0120499590411782,60.0,-20.16277503967285,-0.0,-7.874758267689685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281799316406,0.0,0.0,0.0001007034443318,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,0.0001060455542756,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146301269531,0.0,0.0,7.832491246517748e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,0.0001060455906554,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,0.0005030344473198,288.4329833984375,294.1499938964844,259.389404296875,258.76690673828125,261.3564453125,259.4638977050781,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729797650128,1.4396297274288372e-06,0.0010715401731431,-0.0367534905672073,0.0,0.0,0.0,-0.0119499815627932,60.0,-20.15289306640625,-0.0,-7.849503447232564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281799316406,0.0,0.0,0.0001007034443318,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,0.0001060455542756,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146301269531,0.0,0.0,7.832491246517748e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,0.0001060455906554,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,0.0005030344473198,288.4329833984375,294.1499938964844,259.389404296875,258.76690673828125,261.3564453125,259.4638977050781,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729797650128,1.4396297274288372e-06,0.0010715401731431,-0.0367534905672073,0.0,0.0,0.0,-0.0119499815627932,60.0,-20.15289306640625,-0.0,-7.849503447232564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,0.0001005519879981,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852111816406,0.0,0.0,0.0001058860580087,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015380859375,0.0,0.0,7.820710743544623e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.0001058860943885,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850280761719,0.0,0.0,0.0005022778641432,288.419677734375,294.1499938964844,259.3481750488281,258.7271423339844,261.3187255859375,259.4185485839844,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.420760554537992e-06,0.0010699451668187,-0.0362599678337574,0.0,0.0,0.0,-0.0118564357981085,60.0,-20.142410278320312,-0.0,-7.82590987569165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,0.0001005519879981,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852111816406,0.0,0.0,0.0001058860580087,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015380859375,0.0,0.0,7.820710743544623e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.0001058860943885,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850280761719,0.0,0.0,0.0005022778641432,288.419677734375,294.1499938964844,259.3481750488281,258.7271423339844,261.3187255859375,259.4185485839844,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.420760554537992e-06,0.0010699451668187,-0.0362599678337574,0.0,0.0,0.0,-0.0118564357981085,60.0,-20.142410278320312,-0.0,-7.82590987569165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.708251953125,0.0,0.0,0.0001004802325041,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67877197265625,0.0,0.0,0.0001058104971889,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,7.815129356458783e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952819824219,0.0,0.0,0.0001058105262927,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785888671875,0.0,0.0,0.0005019194213673,288.4130249023437,294.1499938964844,259.3290405273437,258.70880126953125,261.29986572265625,259.3970642089844,286.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706013999879,1.411821131114266e-06,0.0010691895149648,-0.0360261462628841,0.0,0.0,0.0,-0.0118121169507503,60.0,-20.13689994812012,-0.0,-7.814744407141917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,0.0001004113219096,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6723327636719,0.0,0.0,0.0001057379267876,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884765625,0.0,0.0,7.809769886080176e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6887512207031,0.0,0.0,0.0001057379631674,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,0.0005015752394683,288.4063720703125,294.1499938964844,259.3110046386719,258.6915283203125,261.2810363769531,259.3765563964844,286.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698671685531,1.4032362969373937e-06,0.0010684638982638,-0.0358015969395637,0.0,0.0,0.0,-0.0117695564404129,60.0,-20.131162643432617,-0.0,-7.804030133229389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883850097656,0.0,0.0,0.0001002812932711,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,0.0001056010078173,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,7.799657032592222e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,0.0001056010369211,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,0.0005009257001802,288.3930969238281,294.1499938964844,259.2781677246094,258.660400390625,261.2434387207031,259.3381042480469,286.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.387037514177791e-06,0.0010670947376638,-0.035377874970436,0.0,0.0,0.0,-0.0116892494261264,60.0,-20.119009017944336,-0.0,-7.783831534879938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883850097656,0.0,0.0,0.0001002812932711,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,0.0001056010078173,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,7.799657032592222e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,0.0001056010369211,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,0.0005009257001802,288.3930969238281,294.1499938964844,259.2781677246094,258.660400390625,261.2434387207031,259.3381042480469,286.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.387037514177791e-06,0.0010670947376638,-0.035377874970436,0.0,0.0,0.0,-0.0116892494261264,60.0,-20.119009017944336,-0.0,-7.783831534879938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,0.0001001619311864,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,0.0001054753156495,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,7.790372910676524e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66259765625,0.0,0.0,0.0001054753447533,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,0.0005003294791094,288.3797912597656,294.1499938964844,259.25,258.6340026855469,261.2060241699219,259.3037414550781,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3721678442379923e-06,0.001065837801434,-0.0349889025092124,0.0,0.0,0.0,-0.0116155305877327,60.0,-20.10568046569824,-0.0,-7.765314080643294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,0.0001001619311864,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,0.0001054753156495,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,7.790372910676524e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66259765625,0.0,0.0,0.0001054753447533,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,0.0005003294791094,288.3797912597656,294.1499938964844,259.25,258.6340026855469,261.2060241699219,259.3037414550781,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3721678442379923e-06,0.001065837801434,-0.0349889025092124,0.0,0.0,0.0,-0.0116155305877327,60.0,-20.10568046569824,-0.0,-7.765314080643294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618957519531,0.0,0.0,0.0001000390766421,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337585449219,0.0,0.0,0.0001053459418471,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492614746094,0.0,0.0,7.780818123137578e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,0.0001053459782269,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6335754394531,0.0,0.0,0.0004997157957404,288.36651611328125,294.1499938964844,259.2263488769531,258.6124267578125,261.1688842773437,259.2734680175781,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3568628673965577e-06,0.0010645443107932,-0.0345885269343853,0.0,0.0,0.0,-0.0115396548062562,60.0,-20.09001350402832,-0.0,-7.746277219666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618957519531,0.0,0.0,0.0001000390766421,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337585449219,0.0,0.0,0.0001053459418471,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492614746094,0.0,0.0,7.780818123137578e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,0.0001053459782269,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6335754394531,0.0,0.0,0.0004997157957404,288.36651611328125,294.1499938964844,259.2263488769531,258.6124267578125,261.1688842773437,259.2734680175781,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3568628673965577e-06,0.0010645443107932,-0.0345885269343853,0.0,0.0,0.0,-0.0115396548062562,60.0,-20.09001350402832,-0.0,-7.746277219666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.648681640625,0.0,0.0,9.989706450141966e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62091064453125,0.0,0.0,0.0001051963990903,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361999511719,0.0,0.0,7.769772491883487e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,0.0001051964281941,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207275390625,0.0,0.0,0.0004990064189769,288.3532409667969,294.1499938964844,259.20672607421875,258.5953063964844,261.132080078125,259.2476806640625,286.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643880814313,1.3391709217103198e-06,0.0010630489559844,-0.0341256894171237,0.0,0.0,0.0,-0.0114519447088241,60.0,-20.068471908569336,-0.0,-7.724300132849748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.648681640625,0.0,0.0,9.989706450141966e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62091064453125,0.0,0.0,0.0001051963990903,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361999511719,0.0,0.0,7.769772491883487e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,0.0001051964281941,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207275390625,0.0,0.0,0.0004990064189769,288.3532409667969,294.1499938964844,259.20672607421875,258.5953063964844,261.132080078125,259.2476806640625,286.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643880814313,1.3391709217103198e-06,0.0010630489559844,-0.0341256894171237,0.0,0.0,0.0,-0.0114519447088241,60.0,-20.068471908569336,-0.0,-7.724300132849748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6420593261719,0.0,0.0,9.981911716749892e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144714355469,0.0,0.0,0.0001051143117365,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296691894531,0.0,0.0,7.763709436403587e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,0.0001051143408403,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.000498617067933,288.3466186523437,294.1499938964844,259.1983642578125,258.5883178710937,261.1138610839844,259.2364196777344,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635575745254,1.329459905718977e-06,0.0010622281115502,-0.0338716320693492,0.0,0.0,0.0,-0.0114038018509745,60.0,-20.05523109436035,-0.0,-7.71225074913673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354675292969,0.0,0.0,9.973787382477894e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080627441406,0.0,0.0,0.0001050287610269,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,7.75739099481143e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,0.0001050287901307,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078796386719,0.0,0.0,0.0004982112441211,288.3399963378906,294.1499938964844,259.1908874511719,258.5823669433594,261.09576416015625,259.2259521484375,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626920266076,1.3193388213039723e-06,0.0010613726917654,-0.0336068384349346,0.0,0.0,0.0,-0.011353624984622,60.0,-20.04076194763184,-0.0,-7.69970185388047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,9.95629234239459e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59521484375,0.0,0.0,0.0001048445265041,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.610107421875,0.0,0.0,7.743783498881385e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,0.0001048445556079,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950622558594,0.0,0.0,0.0004973373143002,288.32672119140625,294.1499938964844,259.1785583496094,258.5732727050781,261.0599060058594,259.2079162597656,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608279844745,1.2975432355233352e-06,0.0010595304192975,-0.0330365821719169,0.0,0.0,0.0,-0.0112455710768699,60.0,-20.007184982299805,-0.0,-7.672713309148095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,9.95629234239459e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59521484375,0.0,0.0,0.0001048445265041,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.610107421875,0.0,0.0,7.743783498881385e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,0.0001048445556079,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950622558594,0.0,0.0,0.0004973373143002,288.32672119140625,294.1499938964844,259.1785583496094,258.5732727050781,261.0599060058594,259.2079162597656,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608279844745,1.2975432355233352e-06,0.0010595304192975,-0.0330365821719169,0.0,0.0,0.0,-0.0112455710768699,60.0,-20.007184982299805,-0.0,-7.672713309148095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,9.937412687577309e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,0.0001046457182383,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970764160156,0.0,0.0,7.729099888820201e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59735107421875,0.0,0.0,0.0001046457546181,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58221435546875,0.0,0.0,0.0004963942337781,288.3135070800781,294.1499938964844,259.16949462890625,258.5677490234375,261.0245666503906,259.1932373046875,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2740235888486495e-06,0.0010575425112619,-0.0324211902916431,0.0,0.0,0.0,-0.0111289694905281,60.0,-19.96834182739257,-0.0,-7.643643584742676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,9.937412687577309e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,0.0001046457182383,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970764160156,0.0,0.0,7.729099888820201e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59735107421875,0.0,0.0,0.0001046457546181,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58221435546875,0.0,0.0,0.0004963942337781,288.3135070800781,294.1499938964844,259.16949462890625,258.5677490234375,261.0245666503906,259.1932373046875,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2740235888486495e-06,0.0010575425112619,-0.0324211902916431,0.0,0.0,0.0,-0.0111289694905281,60.0,-19.96834182739257,-0.0,-7.643643584742676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,9.917252464219928e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.000104433420347,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840759277344,0.0,0.0,7.713418744970113e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,0.0001044334494508,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694274902344,0.0,0.0,0.0004953871830366,288.3002624511719,294.1499938964844,259.1634521484375,258.5655212402344,260.9898681640625,259.1820373535156,286.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2489076652855149e-06,0.0010554195614531,-0.0317639857530593,0.0,0.0,0.0,-0.0110044544562697,60.0,-19.92426490783692,-0.0,-7.612661079292593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,9.917252464219928e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.000104433420347,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840759277344,0.0,0.0,7.713418744970113e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,0.0001044334494508,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694274902344,0.0,0.0,0.0004953871830366,288.3002624511719,294.1499938964844,259.1634521484375,258.5655212402344,260.9898681640625,259.1820373535156,286.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2489076652855149e-06,0.0010554195614531,-0.0317639857530593,0.0,0.0,0.0,-0.0110044544562697,60.0,-19.92426490783692,-0.0,-7.612661079292593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.582763671875,0.0,0.0,9.896050323732196e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,0.0001042101575876,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,7.696928514633328e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713195800781,0.0,0.0,0.0001042101866914,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,0.0004943280946463,288.2870788574219,294.1499938964844,259.16015625,258.5663146972656,260.95574951171875,259.1736145019531,286.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544095421209,1.222494688590814e-06,0.0010531870648264,-0.0310728028416633,0.0,0.0,0.0,-0.0108735086396336,60.0,-19.87617301940918,-0.0,-7.580146643704212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.582763671875,0.0,0.0,9.896050323732196e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,0.0001042101575876,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,7.696928514633328e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713195800781,0.0,0.0,0.0001042101866914,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,0.0004943280946463,288.2870788574219,294.1499938964844,259.16015625,258.5663146972656,260.95574951171875,259.1736145019531,286.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544095421209,1.222494688590814e-06,0.0010531870648264,-0.0310728028416633,0.0,0.0,0.0,-0.0108735086396336,60.0,-19.87617301940918,-0.0,-7.580146643704212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762023925781,0.0,0.0,9.885102917905896e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55035400390625,0.0,0.0,0.0001040948700392,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645751953125,0.0,0.0,7.68841418903321e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,0.000104094899143,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502319335937,0.0,0.0,0.000493781233672,288.2804870605469,294.1499938964844,259.1594543457031,258.5677185058594,260.93896484375,259.1705322265625,286.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2088561334167025e-06,0.0010520342038944,-0.0307158846408128,0.0,0.0,0.0,-0.0108058936893939,60.0,-19.85045623779297,-0.0,-7.56338494056763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,9.87395251286216e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439758300781,0.0,0.0,0.0001039774579112,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,7.679741975152865e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.558349609375,0.0,0.0,0.000103977487015,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438232421875,0.0,0.0,0.0004932243027724,288.2738952636719,294.1499938964844,259.1593322753906,258.5697631835937,260.92236328125,259.16815185546875,286.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520551586523,1.1949656482102e-06,0.0010508601553738,-0.0303523615002632,0.0,0.0,0.0,-0.0107370298355817,60.0,-19.823881149291992,-0.0,-7.546332625452123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,9.851127833826467e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.0001037370966514,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,7.661988638574257e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453796386719,0.0,0.0,0.0001037371257552,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,0.0004920841311104,288.2607116699219,294.1499938964844,259.1607360839844,258.5756530761719,260.88970947265625,259.1651306152344,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1665304100461071e-06,0.0010484566446393,-0.0296081621199846,0.0,0.0,0.0,-0.0105960592627525,60.0,-19.76844787597656,-0.0,-7.51148405697677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,9.851127833826467e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.0001037370966514,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,7.661988638574257e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453796386719,0.0,0.0,0.0001037371257552,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,0.0004920841311104,288.2607116699219,294.1499938964844,259.1607360839844,258.5756530761719,260.88970947265625,259.1651306152344,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1665304100461071e-06,0.0010484566446393,-0.0296081621199846,0.0,0.0,0.0,-0.0105960592627525,60.0,-19.76844787597656,-0.0,-7.51148405697677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54345703125,0.0,0.0,9.827768371906132e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184631347656,0.0,0.0,0.0001034911110764,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322265625,0.0,0.0,7.643820572411641e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.532470703125,0.0,0.0,0.0001034911401802,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.518310546875,0.0,0.0,0.0004909173003397,288.24755859375,294.1499938964844,259.1641540527344,258.58367919921875,260.8577575683594,259.1643371582031,286.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134399414,1.1374297628208296e-06,0.0010459969053044,-0.0288464948534965,0.0,0.0,0.0,-0.0104517890140414,60.0,-19.71030616760254,-0.0,-7.475904340026318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54345703125,0.0,0.0,9.827768371906132e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184631347656,0.0,0.0,0.0001034911110764,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322265625,0.0,0.0,7.643820572411641e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.532470703125,0.0,0.0,0.0001034911401802,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.518310546875,0.0,0.0,0.0004909173003397,288.24755859375,294.1499938964844,259.1641540527344,258.58367919921875,260.8577575683594,259.1643371582031,286.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134399414,1.1374297628208296e-06,0.0010459969053044,-0.0288464948534965,0.0,0.0,0.0,-0.0104517890140414,60.0,-19.71030616760254,-0.0,-7.475904340026318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303955078125,0.0,0.0,9.804045839700848e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057067871094,0.0,0.0,0.0001032413056236,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.519287109375,0.0,0.0,7.625369471497834e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51953125,0.0,0.0,0.0001032413347274,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0004897323087789,288.23443603515625,294.1499938964844,259.16925048828125,258.593505859375,260.8265991210937,259.16558837890625,286.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1078767556682578e-06,0.0010434988653287,-0.0280729364603757,0.0,0.0,0.0,-0.0103052761405706,60.0,-19.649932861328125,-0.0,-7.439857085955738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303955078125,0.0,0.0,9.804045839700848e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057067871094,0.0,0.0,0.0001032413056236,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.519287109375,0.0,0.0,7.625369471497834e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51953125,0.0,0.0,0.0001032413347274,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0004897323087789,288.23443603515625,294.1499938964844,259.16925048828125,258.593505859375,260.8265991210937,259.16558837890625,286.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1078767556682578e-06,0.0010434988653287,-0.0280729364603757,0.0,0.0,0.0,-0.0103052761405706,60.0,-19.649932861328125,-0.0,-7.439857085955738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173645019531,0.0,0.0,9.78014650172554e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,0.0001029896302497,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50640869140625,0.0,0.0,7.606780854985118e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50665283203125,0.0,0.0,0.0001029896593536,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,0.0004885384696535,288.2213439941406,294.1499938964844,259.1758117675781,258.6048889160156,260.79620361328125,259.1685485839844,286.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0781033097373438e-06,0.0010409823153167,-0.0272935591638088,0.0,0.0,0.0,-0.0101576698943972,60.0,-19.587984085083008,-0.0,-7.403629354030272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173645019531,0.0,0.0,9.78014650172554e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,0.0001029896302497,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50640869140625,0.0,0.0,7.606780854985118e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50665283203125,0.0,0.0,0.0001029896593536,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,0.0004885384696535,288.2213439941406,294.1499938964844,259.1758117675781,258.6048889160156,260.79620361328125,259.1685485839844,286.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0781033097373438e-06,0.0010409823153167,-0.0272935591638088,0.0,0.0,0.0,-0.0101576698943972,60.0,-19.587984085083008,-0.0,-7.403629354030272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108337402344,0.0,0.0,9.768174641067162e-05,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866638183594,0.0,0.0,0.0001028635597322,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,7.597469812026247e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002136230469,0.0,0.0,0.000102863588836,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,0.0004879404441453,288.2147827148437,294.1499938964844,259.1795654296875,258.6110534667969,260.78131103515625,259.17059326171875,286.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0631890745571582e-06,0.0010397216537967,-0.0269031301140785,0.0,0.0,0.0,-0.0100837303325533,60.0,-19.55657958984375,-0.0,-7.385514777524804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
