time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,9.756226791068912e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803161621094,0.0,0.0,0.0001027377438731,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935302734375,0.0,0.0,7.588176958961412e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.0001027377729769,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48016357421875,0.0,0.0,0.000487343640998,288.208251953125,294.1499938964844,259.18359375,258.61749267578125,260.7666015625,259.1730041503906,286.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.048304739015293e-06,0.0010384634369984,-0.0265134740620851,0.0,0.0,0.0,-0.0100099397823214,60.0,-19.524965286254883,-0.0,-7.367459176066404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913635253906,0.0,0.0,9.732462785905228e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,0.0001024875018629,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.0,0.0,7.569693843834102e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809265136719,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,0.0004861565830651,288.1951904296875,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.018700459098909e-06,0.0010359610896557,-0.0257384292781353,0.0,0.0,0.0,-0.0098631726577878,60.0,-19.46139335632324,-0.0,-7.331612295047307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913635253906,0.0,0.0,9.732462785905228e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,0.0001024875018629,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.0,0.0,7.569693843834102e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809265136719,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,0.0004861565830651,288.1951904296875,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.018700459098909e-06,0.0010359610896557,-0.0257384292781353,0.0,0.0,0.0,-0.0098631726577878,60.0,-19.46139335632324,-0.0,-7.331612295047307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783935546875,0.0,0.0,9.70900000538677e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549560546875,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678649902344,0.0,0.0,7.551445014541969e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,0.0001022404467221,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.454833984375,0.0,0.0,0.0004849845427088,288.1821594238281,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344799375161,9.89471118373331e-07,0.0010334904072806,-0.0249731540679931,0.0,0.0,0.0,-0.009718264453113,60.0,-19.39773941040039,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783935546875,0.0,0.0,9.70900000538677e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549560546875,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678649902344,0.0,0.0,7.551445014541969e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,0.0001022404467221,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.454833984375,0.0,0.0,0.0004849845427088,288.1821594238281,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344799375161,9.89471118373331e-07,0.0010334904072806,-0.0249731540679931,0.0,0.0,0.0,-0.009718264453113,60.0,-19.39773941040039,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654541015625,0.0,0.0,9.686010162113234e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,0.0001019983319565,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550476074219,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552917480469,0.0,0.0,0.0001019983610603,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0004838361637666,288.16912841796875,294.1499938964844,259.2115478515625,258.65985107421875,260.6822204589844,259.19287109375,286.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.608314712750143e-07,0.0010310695506632,-0.0242232754826545,0.0,0.0,0.0,-0.0095762787386775,60.0,-19.33454704284668,-0.0,-7.261793655288784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654541015625,0.0,0.0,9.686010162113234e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,0.0001019983319565,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550476074219,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552917480469,0.0,0.0,0.0001019983610603,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0004838361637666,288.16912841796875,294.1499938964844,259.2115478515625,258.65985107421875,260.6822204589844,259.19287109375,286.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320304427295,9.608314712750143e-07,0.0010310695506632,-0.0242232754826545,0.0,0.0,0.0,-0.0095762787386775,60.0,-19.33454704284668,-0.0,-7.261793655288784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295654296875,0.0,0.0,0.000482716539409,288.1561279296875,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.329086196885328e-07,0.0010287093464285,-0.0234921295195817,0.0,0.0,0.0,-0.0094378478825092,60.0,-19.272178649902344,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295654296875,0.0,0.0,0.000482716539409,288.1561279296875,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.329086196885328e-07,0.0010287093464285,-0.0234921295195817,0.0,0.0,0.0,-0.0094378478825092,60.0,-19.272178649902344,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460754394531,0.0,0.0,9.652654989622532e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,0.0001016470851027,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358825683594,0.0,0.0,7.50762119423598e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43609619140625,0.0,0.0,0.0001016471069306,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232482910156,0.0,0.0,0.0004821699985768,288.1496276855469,294.1499938964844,259.2265319824219,258.6817932128906,260.6425170898437,259.2051696777344,286.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.19278818400926e-07,0.0010275571839883,-0.0231352243572473,0.0,0.0,0.0,-0.009370275773108,60.0,-19.241533279418945,-0.0,-7.211865948875129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43963623046875,0.0,0.0,9.641912038205191e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170837402344,0.0,0.0,0.0001015339585137,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,7.499265484511852e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297180175781,0.0,0.0,0.0001015339803416,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169616699219,0.0,0.0,0.0004816333821509,288.1431579589844,294.1499938964844,259.2314453125,258.68896484375,260.6296691894531,259.2094421386719,286.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.058960017682692e-07,0.0010264259763062,-0.0227847807109355,0.0,0.0,0.0,-0.0093039283528923,60.0,-19.21126937866211,-0.0,-7.195822604444403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.621105709811673e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,0.0001013148576021,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,7.483082299586385e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169616699219,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40435791015625,0.0,0.0,0.0004805940552614,288.13018798828125,294.1499938964844,259.24102783203125,258.702880859375,260.6044616699219,259.21807861328125,286.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.799763122624427e-07,0.001024234923534,-0.0221060197800397,0.0,0.0,0.0,-0.0091754281893372,60.0,-19.15207862854004,-0.0,-7.164800308601117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.621105709811673e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,0.0001013148576021,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,7.483082299586385e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169616699219,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40435791015625,0.0,0.0,0.0004805940552614,288.13018798828125,294.1499938964844,259.24102783203125,258.702880859375,260.6044616699219,259.21807861328125,286.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.799763122624427e-07,0.001024234923534,-0.0221060197800397,0.0,0.0,0.0,-0.0091754281893372,60.0,-19.15207862854004,-0.0,-7.164800308601117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41387939453125,0.0,0.0,9.60116449277848e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040222167969,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042358398437,0.0,0.0,0.0001011048880172,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0,0.0,0.0004795979475602,288.11724853515625,294.1499938964844,259.25,258.7159729003906,260.5799255371094,259.2266540527344,286.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.551343739782169e-07,0.0010221351403743,-0.0214554518461227,0.0,0.0,0.0,-0.0090522700920701,60.0,-19.09503936767578,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41387939453125,0.0,0.0,9.60116449277848e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39190673828125,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040222167969,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042358398437,0.0,0.0,0.0001011048880172,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0,0.0,0.0004795979475602,288.11724853515625,294.1499938964844,259.25,258.7159729003906,260.5799255371094,259.2266540527344,286.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.551343739782169e-07,0.0010221351403743,-0.0214554518461227,0.0,0.0,0.0,-0.0090522700920701,60.0,-19.09503936767578,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,9.582345956005156e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793640136719,0.0,0.0,0.0001009067054837,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,7.452936551999301e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,0.0001009067273116,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,0.0004786579520441,288.10430908203125,294.1499938964844,259.25811767578125,258.7279663085937,260.5560913085937,259.23492431640625,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209851898252,8.316921480400197e-07,0.0010201535187661,-0.0208415165543556,0.0,0.0,0.0,-0.0089360522106289,60.0,-19.04072380065918,-0.0,-7.107190214128424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,9.582345956005156e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793640136719,0.0,0.0,0.0001009067054837,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,7.452936551999301e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,0.0001009067273116,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,0.0004786579520441,288.10430908203125,294.1499938964844,259.25811767578125,258.7279663085937,260.5560913085937,259.23492431640625,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209851898252,8.316921480400197e-07,0.0010201535187661,-0.0208415165543556,0.0,0.0,0.0,-0.0089360522106289,60.0,-19.04072380065918,-0.0,-7.107190214128424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882141113281,0.0,0.0,9.564562060404568e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667907714844,0.0,0.0,0.0001007194223348,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37860107421875,0.0,0.0,7.439104228978977e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001007194441626,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,0.0004777695867232,288.0914001464844,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427978515625,286.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190902976319,8.09537311852182e-07,0.0010182807454839,-0.020261276513338,0.0,0.0,0.0,-0.0088262166827917,60.0,-18.989013671875,-0.0,-7.08083334188814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882141113281,0.0,0.0,9.564562060404568e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667907714844,0.0,0.0,0.0001007194223348,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37860107421875,0.0,0.0,7.439104228978977e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001007194441626,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,0.0004777695867232,288.0914001464844,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427978515625,286.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190902976319,8.09537311852182e-07,0.0010182807454839,-0.020261276513338,0.0,0.0,0.0,-0.0088262166827917,60.0,-18.989013671875,-0.0,-7.08083334188814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,9.556129953125492e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,0.000100630633824,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37225341796875,0.0,0.0,7.432545680785552e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724365234375,0.0,0.0,0.0001006306556519,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,0.0004773483960889,288.0849304199219,294.1499938964844,259.2680969238281,258.74322509765625,260.5213928222656,259.2464599609375,286.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181919205933,7.99033330167731e-07,0.0010173928458243,-0.0199861675500869,0.0,0.0,0.0,-0.0087741408497095,60.0,-18.964439392089844,-0.0,-7.06835479036272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,9.548020170768724e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,0.0001005452359095,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,7.426238153129816e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660888671875,0.0,0.0,0.0001005452577373,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,0.0004769432998728,288.0784912109375,294.1499938964844,259.2707214355469,258.7474365234375,260.5101318359375,259.2499694824219,286.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173278860747,7.889309472375317e-07,0.0010165389394387,-0.0197215732187032,0.0,0.0,0.0,-0.0087240571156144,60.0,-18.94067001342773,-0.0,-7.056363671154031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36260986328125,0.0,0.0,9.532704279990868e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,0.000100383949757,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,7.414325955323875e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,0.0001003839715849,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,0.0004761782183777,288.0655822753906,294.1499938964844,259.27471923828125,258.7543334960937,260.48797607421875,259.2562255859375,286.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.698509989495506e-07,0.0010149260051548,-0.0192218329757452,0.0,0.0,0.0,-0.0086294654756784,60.0,-18.89583778381348,-0.0,-7.033743543161108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36260986328125,0.0,0.0,9.532704279990868e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,0.000100383949757,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,7.414325955323875e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,0.0001003839715849,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,0.0004761782183777,288.0655822753906,294.1499938964844,259.27471923828125,258.7543334960937,260.48797607421875,259.2562255859375,286.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.698509989495506e-07,0.0010149260051548,-0.0192218329757452,0.0,0.0,0.0,-0.0086294654756784,60.0,-18.89583778381348,-0.0,-7.033743543161108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34979248046875,0.0,0.0,9.51866022660397e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3405456542969,0.0,0.0,7.403403287753463e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,0.0001002360877464,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290710449219,0.0,0.0,0.0004754767287522,288.0527038574219,294.1499938964844,259.2768249511719,258.7589111328125,260.4662780761719,259.2614440917969,286.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.52356584143854e-07,0.0010134471813216,-0.0187636073678731,0.0,0.0,0.0,-0.0085427341982722,60.0,-18.85470962524414,-0.0,-7.01303477512738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34979248046875,0.0,0.0,9.51866022660397e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3405456542969,0.0,0.0,7.403403287753463e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,0.0001002360877464,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290710449219,0.0,0.0,0.0004754767287522,288.0527038574219,294.1499938964844,259.2768249511719,258.7589111328125,260.4662780761719,259.2614440917969,286.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.52356584143854e-07,0.0010134471813216,-0.0187636073678731,0.0,0.0,0.0,-0.0085427341982722,60.0,-18.85470962524414,-0.0,-7.01303477512738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370361328125,0.0,0.0,9.505915659246966e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,0.0001001018536044,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.327880859375,0.0,0.0,7.393490523099899e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0001001018754323,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165588378906,0.0,0.0,0.000474840082461,288.0398254394531,294.1499938964844,259.2767944335937,258.76092529296875,260.44500732421875,259.2653503417969,286.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.364798761955171e-07,0.0010121051454916,-0.0183477438986301,0.0,0.0,0.0,-0.008464022539556,60.0,-18.817556381225582,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370361328125,0.0,0.0,9.505915659246966e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,0.0001001018536044,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.327880859375,0.0,0.0,7.393490523099899e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0001001018754323,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165588378906,0.0,0.0,0.000474840082461,288.0398254394531,294.1499938964844,259.2767944335937,258.76092529296875,260.44500732421875,259.2653503417969,286.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.364798761955171e-07,0.0010121051454916,-0.0183477438986301,0.0,0.0,0.0,-0.008464022539556,60.0,-18.817556381225582,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3242492675781,0.0,0.0,9.494476398685948e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041381835937,0.0,0.0,9.998139285016804e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152160644531,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,9.998141467804088e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,0.0004742686578538,288.0269470214844,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.26776123046875,286.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.222297426778823e-07,0.0010109005961567,-0.01797447912395,0.0,0.0,0.0,-0.0083933752030134,60.0,-18.784582138061523,-0.0,-6.977445110578628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3242492675781,0.0,0.0,9.494476398685948e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041381835937,0.0,0.0,9.998139285016804e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152160644531,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,9.998141467804088e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,0.0004742686578538,288.0269470214844,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.26776123046875,286.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.222297426778823e-07,0.0010109005961567,-0.01797447912395,0.0,0.0,0.0,-0.0083933752030134,60.0,-18.784582138061523,-0.0,-6.977445110578628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,9.489236981607974e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978820800781,0.0,0.0,9.99262192635797e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,7.380518218269572e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,9.992624109145254e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977905273437,0.0,0.0,0.0004740069562103,288.0205383300781,294.1499938964844,259.2721252441406,258.7584228515625,260.413818359375,259.2683410644531,286.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157030381677032e-07,0.0010103487875312,-0.0178035181015729,0.0,0.0,0.0,-0.0083610182628035,60.0,-18.76972198486328,-0.0,-6.969746380036669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,9.484324255026876e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,9.987448720494284e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,9.98745090328157e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,0.0004737615527119,288.0140991210937,294.1499938964844,259.26922607421875,258.7559814453125,260.403564453125,259.2684631347656,286.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.09583503066824e-07,0.0010098315542563,-0.0176432188600301,0.0,0.0,0.0,-0.0083306794986128,60.0,-18.75596809387207,-0.0,-6.962532239640495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987060546875,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,0.0004733178357128,288.001220703125,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.26739501953125,286.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.98517624186934e-07,0.0010088960407301,-0.0173533521592617,0.0,0.0,0.0,-0.0082758190110325,60.0,-18.73159980773925,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987060546875,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,0.0004733178357128,288.001220703125,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.26739501953125,286.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.98517624186934e-07,0.0010088960407301,-0.0173533521592617,0.0,0.0,0.0,-0.0082758190110325,60.0,-18.73159980773925,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666015625,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2664794921875,0.0,0.0,0.0004729372449219,287.9883728027344,294.1499938964844,259.25,258.73712158203125,260.3631286621094,259.2640991210937,286.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.890264785397449e-07,0.0010080937063321,-0.0171047300100326,0.0,0.0,0.0,-0.0082287648692727,60.0,-18.7120304107666,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666015625,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2664794921875,0.0,0.0,0.0004729372449219,287.9883728027344,294.1499938964844,259.25,258.73712158203125,260.3631286621094,259.2640991210937,286.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.890264785397449e-07,0.0010080937063321,-0.0171047300100326,0.0,0.0,0.0,-0.0082287648692727,60.0,-18.7120304107666,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.273193359375,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25396728515625,0.0,0.0,0.0004726184997707,287.9754943847656,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.2585754394531,286.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.810781201238569e-07,0.0010074218735098,-0.0168965198099613,0.0,0.0,0.0,-0.0081893596798181,60.0,-18.696813583374023,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.273193359375,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25396728515625,0.0,0.0,0.0004726184997707,287.9754943847656,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.2585754394531,286.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.810781201238569e-07,0.0010074218735098,-0.0168965198099613,0.0,0.0,0.0,-0.0081893596798181,60.0,-18.696813583374023,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,9.456489351578055e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,9.958136797649786e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,7.3550472734496e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,9.95813898043707e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.0004723711463157,287.962646484375,294.1499938964844,259.2223205566406,258.7080993652344,260.3232727050781,259.2509765625,286.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.749093017788255e-07,0.001006900332868,-0.0167349241673946,0.0,0.0,0.0,-0.0081587769091129,60.0,-18.685447692871094,-0.0,-6.921725770325794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,9.456489351578055e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,9.958136797649786e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,7.3550472734496e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,9.95813898043707e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,0.0004723711463157,287.962646484375,294.1499938964844,259.2223205566406,258.7080993652344,260.3232727050781,259.2509765625,286.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.749093017788255e-07,0.001006900332868,-0.0167349241673946,0.0,0.0,0.0,-0.0081587769091129,60.0,-18.685447692871094,-0.0,-6.921725770325794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
