time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,7.353426917688921e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458190917969,0.0,0.0,9.955944551620632e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351989746094,0.0,0.0,0.0004722670419141,287.9562072753906,294.1499938964844,259.21484375,258.7001647949219,260.3133850097656,259.24658203125,286.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723134902131278e-07,0.0010066808899864,-0.0166669227182865,0.0,0.0,0.0,-0.0081459069624543,60.0,-18.680870056152344,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476806640625,0.0,0.0,9.452606172999368e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,9.954047709470616e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392883300781,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,9.9540498922579e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,0.0004721771692857,287.94976806640625,294.1499938964844,259.2071533203125,258.69195556640625,260.30352783203125,259.2417907714844,286.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.70072211050865e-07,0.0010064914822578,-0.0166082121431827,0.0,0.0,0.0,-0.0081347953528165,60.0,-18.6770133972168,-0.0,-6.916042849525186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,9.449759090784936e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,9.951050014933573e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22662353515625,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164001464844,0.0,0.0,0.0004720349679701,287.9368896484375,294.1499938964844,259.19122314453125,258.6747741699219,260.2838439941406,259.23114013671875,286.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.665264322691655e-07,0.0010061917128041,-0.0165153257548809,0.0,0.0,0.0,-0.0081172166392207,60.0,-18.67135238647461,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,9.449759090784936e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,9.951050014933573e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22662353515625,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164001464844,0.0,0.0,0.0004720349679701,287.9368896484375,294.1499938964844,259.19122314453125,258.6747741699219,260.2838439941406,259.23114013671875,286.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.665264322691655e-07,0.0010061917128041,-0.0165153257548809,0.0,0.0,0.0,-0.0081172166392207,60.0,-18.67135238647461,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.447761112824082e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039489746094,0.0,0.0,9.948946535587312e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,7.348259532591328e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.948947990778834e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,0.0004719351709354,287.92401123046875,294.1499938964844,259.174560546875,258.6566772460937,260.26422119140625,259.2192687988281,286.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.640380547651148e-07,0.0010059813503175,-0.0164501406252384,0.0,0.0,0.0,-0.0081048803403973,60.0,-18.667978286743164,-0.0,-6.908956606821448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.447761112824082e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039489746094,0.0,0.0,9.948946535587312e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,7.348259532591328e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.948947990778834e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,0.0004719351709354,287.92401123046875,294.1499938964844,259.174560546875,258.6566772460937,260.26422119140625,259.2192687988281,286.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.640380547651148e-07,0.0010059813503175,-0.0164501406252384,0.0,0.0,0.0,-0.0081048803403973,60.0,-18.667978286743164,-0.0,-6.908956606821448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,9.446504554944112e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,9.94762231130153e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012939453125,0.0,0.0,7.347281643887982e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.947624494088814e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0004718723648693,287.9111022949219,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.20623779296875,286.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065113892778,6.624723027925938e-07,0.0010058489860966,-0.0164091233164072,0.0,0.0,0.0,-0.0080971177667379,60.0,-18.66677474975586,-0.0,-6.907118432764038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,9.446504554944112e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,9.94762231130153e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012939453125,0.0,0.0,7.347281643887982e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.947624494088814e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0004718723648693,287.9111022949219,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.20623779296875,286.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065113892778,6.624723027925938e-07,0.0010058489860966,-0.0164091233164072,0.0,0.0,0.0,-0.0080971177667379,60.0,-18.66677474975586,-0.0,-6.907118432764038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,9.44592829910107e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,9.947016224032268e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,7.346833444898948e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.947017679223792e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,0.0004718436102848,287.8982238769531,294.1499938964844,259.1394348144531,258.6180725097656,260.22509765625,259.1921081542969,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064500384032,6.617554504373402e-07,0.001005788333714,-0.0163903459906578,0.0,0.0,0.0,-0.0080935638397932,60.0,-18.66744041442871,-0.0,-6.906277150164898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,9.44592829910107e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,9.947016224032268e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,7.346833444898948e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.947017679223792e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,0.0004718436102848,287.8982238769531,294.1499938964844,259.1394348144531,258.6180725097656,260.22509765625,259.1921081542969,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064500384032,6.617554504373402e-07,0.001005788333714,-0.0163903459906578,0.0,0.0,0.0,-0.0080935638397932,60.0,-18.66744041442871,-0.0,-6.906277150164898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,9.445828618481757e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,9.946910722646862e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,7.346755592152476e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,9.946912905434148e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1724548339844,0.0,0.0,0.0004718386335298,287.8917541503906,294.1499938964844,259.1303405761719,258.6080017089844,260.21533203125,259.1846923828125,286.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,6.616310201934539e-07,0.0010057777399197,-0.0163870844990015,0.0,0.0,0.0,-0.0080929463729262,60.0,-18.66841125488281,-0.0,-6.90613077836133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,9.445907198823988e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.946993668563664e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,7.346817437792197e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17608642578125,0.0,0.0,9.946995851350948e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,0.0004718425625469,287.88531494140625,294.1499938964844,259.1211242675781,258.5977478027344,260.20556640625,259.177001953125,286.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.617295298383397e-07,0.0010057861218228,-0.0163896661251783,0.0,0.0,0.0,-0.0080934353172779,60.0,-18.669776916503903,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17095947265625,0.0,0.0,9.446417243452744e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,9.947530634235592e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632080078125,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.947532089427114e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,0.0004718680283986,287.87237548828125,294.1499938964844,259.1023864746094,258.57684326171875,260.18609619140625,259.1611022949219,286.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.623646982006903e-07,0.0010058397892862,-0.0164063051342964,0.0,0.0,0.0,-0.0080965841189026,60.0,-18.673439025878903,-0.0,-6.906991956157071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17095947265625,0.0,0.0,9.446417243452744e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,9.947530634235592e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632080078125,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.947532089427114e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,0.0004718680283986,287.87237548828125,294.1499938964844,259.1023864746094,258.57684326171875,260.18609619140625,259.1611022949219,286.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.623646982006903e-07,0.0010058397892862,-0.0164063051342964,0.0,0.0,0.0,-0.0080965841189026,60.0,-18.673439025878903,-0.0,-6.906991956157071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.447417687624692e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,9.948584192898124e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,7.347991777351126e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.948585648089649e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0004719179996754,287.85943603515625,294.1499938964844,259.0833435058594,258.5554504394531,260.1665954589844,259.1444396972656,286.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636114449065644e-07,0.0010059451451525,-0.016438964754343,0.0,0.0,0.0,-0.0081027643755078,60.0,-18.67844009399414,-0.0,-6.908455674192737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.447417687624692e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,9.948584192898124e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,7.347991777351126e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.948585648089649e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0004719179996754,287.85943603515625,294.1499938964844,259.0833435058594,258.5554504394531,260.1665954589844,259.1444396972656,286.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636114449065644e-07,0.0010059451451525,-0.016438964754343,0.0,0.0,0.0,-0.0081027643755078,60.0,-18.67844009399414,-0.0,-6.908455674192737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,9.448803029954432e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,9.950043022399768e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,7.349069346673787e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.950044477591292e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,0.0004719872085843,287.84649658203125,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.127197265625,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067564435303,6.653376090071106e-07,0.001006091129966,-0.0164841841906309,0.0,0.0,0.0,-0.0081113222986459,60.0,-18.68440055847168,-0.0,-6.910482142075125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,9.448803029954432e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,9.950043022399768e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,7.349069346673787e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.950044477591292e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,0.0004719872085843,287.84649658203125,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.127197265625,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067564435303,6.653376090071106e-07,0.001006091129966,-0.0164841841906309,0.0,0.0,0.0,-0.0081113222986459,60.0,-18.68440055847168,-0.0,-6.910482142075125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.450565266888589e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.951900574378668e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,0.0004720752185676,287.83355712890625,294.1499938964844,259.0445556640625,258.5115051269531,260.12762451171875,259.1093444824219,286.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.675333565908659e-07,0.001006276695989,-0.0165417045354843,0.0,0.0,0.0,-0.0081222085282206,60.0,-18.691404342651367,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.450565266888589e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.951900574378668e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,0.0004720752185676,287.83355712890625,294.1499938964844,259.0445556640625,258.5115051269531,260.12762451171875,259.1093444824219,286.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.675333565908659e-07,0.001006276695989,-0.0165417045354843,0.0,0.0,0.0,-0.0081222085282206,60.0,-18.691404342651367,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,9.451563528273256e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.952950495062396e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,7.351216481765732e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.95295195025392e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,0.0004721251316368,287.8270874023437,294.1499938964844,259.0347595214844,258.5003662109375,260.11785888671875,259.1002502441406,286.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.687777158731478e-07,0.0010063818190246,-0.0165743008255958,0.0,0.0,0.0,-0.0081283776089549,60.0,-18.695201873779297,-0.0,-6.914522288070657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.452639642404392e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031188964844,0.0,0.0,0.000472178828204,287.8205871582031,294.1499938964844,259.02496337890625,258.4891662597656,260.1081237792969,259.0910339355469,286.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701176289425348e-07,0.0010064950911328,-0.0166094023734331,0.0,0.0,0.0,-0.008135019801557,60.0,-18.69917678833008,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.454981045564637e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.956549183698372e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,7.353874389082193e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.956550638889894e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,0.0004722957964986,287.8076171875,294.1499938964844,259.0053405761719,258.4666442871094,260.088623046875,259.0723571777344,286.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.73035003728728e-07,0.0010067416587844,-0.0166858248412609,0.0,0.0,0.0,-0.0081494832411408,60.0,-18.70757484436035,-0.0,-6.919523087844939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.454981045564637e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.956549183698372e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,7.353874389082193e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.956550638889894e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,0.0004722957964986,287.8076171875,294.1499938964844,259.0053405761719,258.4666442871094,260.088623046875,259.0723571777344,286.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.73035003728728e-07,0.0010067416587844,-0.0166858248412609,0.0,0.0,0.0,-0.0081494832411408,60.0,-18.70757484436035,-0.0,-6.919523087844939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,9.959218004951254e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0004724223981611,287.79461669921875,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.761927124898648e-07,0.0010070085991173,-0.0167685430496931,0.0,0.0,0.0,-0.0081651378422975,60.0,-18.71642303466797,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,9.959218004951254e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0004724223981611,287.79461669921875,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.761927124898648e-07,0.0010070085991173,-0.0167685430496931,0.0,0.0,0.0,-0.0081651378422975,60.0,-18.71642303466797,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.460199362365528e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.962044714484364e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,7.357933645835146e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,9.962046169675888e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,0.000472556479508,287.7816162109375,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0342102050781,286.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079708881676,6.79536867664865e-07,0.0010072912555187,-0.0168561451137065,0.0,0.0,0.0,-0.0081817172467708,60.0,-18.7255802154541,-0.0,-6.927164974968036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.460199362365528e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.962044714484364e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,7.357933645835146e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,9.962046169675888e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,0.000472556479508,287.7816162109375,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0342102050781,286.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079708881676,6.79536867664865e-07,0.0010072912555187,-0.0168561451137065,0.0,0.0,0.0,-0.0081817172467708,60.0,-18.7255802154541,-0.0,-6.927164974968036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.462950401939452e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.96494127321057e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.964942728402092e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,0.0004726939077954,287.76861572265625,294.1499938964844,258.9471435546875,258.3990173339844,260.03009033203125,259.0149230957031,286.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.82964014231402e-07,0.0010075810132548,-0.0169459208846092,0.0,0.0,0.0,-0.0081987073644995,60.0,-18.734846115112305,-0.0,-6.931194462822532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.462950401939452e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.96494127321057e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611572265625,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.964942728402092e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,0.0004726939077954,287.76861572265625,294.1499938964844,258.9471435546875,258.3990173339844,260.03009033203125,259.0149230957031,286.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.82964014231402e-07,0.0010075810132548,-0.0169459208846092,0.0,0.0,0.0,-0.0081987073644995,60.0,-18.734846115112305,-0.0,-6.931194462822532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,9.464338654652238e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,9.966405195882544e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,0.0004727632622234,287.7621154785156,294.1499938964844,258.9376220703125,258.3878479003906,260.02032470703125,259.0052490234375,286.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.846938163107552e-07,0.001007727230899,-0.0169912353157997,0.0,0.0,0.0,-0.0082072839140892,60.0,-18.73948097229004,-0.0,-6.933228746675013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,9.96785020106472e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,7.362221367657185e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,9.967851656256244e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,0.0004728318890556,287.7555847167969,294.1499938964844,258.9281921386719,258.3767395019531,260.01055908203125,258.99560546875,286.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085583198815,6.864055421829107e-07,0.001007871935144,-0.017036072909832,0.0,0.0,0.0,-0.0082157691940665,60.0,-18.74406814575196,-0.0,-6.935241714245421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,9.970654355129228e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.97065581032075e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,0.0004729648935608,287.7425537109375,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.97637939453125,286.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.897230377944652e-07,0.0010081523796543,-0.0171229764819145,0.0,0.0,0.0,-0.0082322163507342,60.0,-18.75295066833496,-0.0,-6.939144725492953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,9.970654355129228e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.97065581032075e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,0.0004729648935608,287.7425537109375,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.97637939453125,286.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.897230377944652e-07,0.0010081523796543,-0.0171229764819145,0.0,0.0,0.0,-0.0082322163507342,60.0,-18.75295066833496,-0.0,-6.939144725492953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.470908116782084e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,7.366262434516102e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,0.0004730914079118,287.7294921875,294.1499938964844,258.89141845703125,258.3330993652344,259.9715881347656,258.9572448730469,286.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091119911521,6.928783591320098e-07,0.0010084190871566,-0.0172056313604116,0.0,0.0,0.0,-0.00824785977602,60.0,-18.76142883300781,-0.0,-6.942858021830034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.470908116782084e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,7.366262434516102e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,0.0004730914079118,287.7294921875,294.1499938964844,258.89141845703125,258.3330993652344,259.9715881347656,258.9572448730469,286.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091119911521,6.928783591320098e-07,0.0010084190871566,-0.0172056313604116,0.0,0.0,0.0,-0.00824785977602,60.0,-18.76142883300781,-0.0,-6.942858021830034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,9.473152022110298e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099792480469,0.0,0.0,9.975685679819436e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,0.0004732034867629,287.7164306640625,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9567363425449e-07,0.0010086554102599,-0.017278853803873,0.0,0.0,0.0,-0.0082617178559303,60.0,-18.769092559814453,-0.0,-6.946147834696603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,9.473152022110298e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099792480469,0.0,0.0,9.975685679819436e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,0.0004732034867629,287.7164306640625,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9567363425449e-07,0.0010086554102599,-0.017278853803873,0.0,0.0,0.0,-0.0082617178559303,60.0,-18.769092559814453,-0.0,-6.946147834696603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,0.0004733005480375,287.703369140625,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.980948796808661e-07,0.0010088600683957,-0.0173422787338495,0.0,0.0,0.0,-0.0082737216725945,60.0,-18.77593040466309,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
