time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,0.0004733005480375,287.703369140625,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.980948796808661e-07,0.0010088600683957,-0.0173422787338495,0.0,0.0,0.0,-0.0082737216725945,60.0,-18.77593040466309,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,9.475870319874956e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,9.978546586353332e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,7.370121602434665e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.978548041544856e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,0.0004733392852358,287.69683837890625,294.1499938964844,258.8483581542969,258.2810363769531,259.9230041503906,258.9107971191406,286.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.990605925238924e-07,0.0010089416755363,-0.017367573454976,0.0,0.0,0.0,-0.008278508670628,60.0,-18.778791427612305,-0.0,-6.950135400529689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,9.476572449784726e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,7.37066802685149e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,9.979288006434216e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0004733743553515,287.6902770996094,294.1499938964844,258.8402404785156,258.2710876464844,259.913330078125,258.9017944335937,286.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,6.999358106440923e-07,0.001009015715681,-0.0173905007541179,0.0,0.0,0.0,-0.0082828486338257,60.0,-18.781465530395508,-0.0,-6.951166398039278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.980268805520608e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0004734208923764,287.6772155761719,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098149068653,7.010964395703922e-07,0.0010091137373819,-0.0174209047108888,0.0,0.0,0.0,-0.0082886023446917,60.0,-18.78556632995605,-0.0,-6.952533482262879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.980268805520608e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0004734208923764,287.6772155761719,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098149068653,7.010964395703922e-07,0.0010091137373819,-0.0174209047108888,0.0,0.0,0.0,-0.0082886023446917,60.0,-18.78556632995605,-0.0,-6.952533482262879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,9.477839194005357e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,7.37165319151245e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,0.0004734376270789,287.6640930175781,294.1499938964844,258.8096618652344,258.2330322265625,259.8747863769531,258.8672790527344,286.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015141250121815e-07,0.0010091491276398,-0.0174318440258502,0.0,0.0,0.0,-0.0082906726747751,60.0,-18.788063049316406,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,9.477839194005357e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,7.37165319151245e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,0.0004734376270789,287.6640930175781,294.1499938964844,258.8096618652344,258.2330322265625,259.8747863769531,258.8672790527344,286.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015141250121815e-07,0.0010091491276398,-0.0174318440258502,0.0,0.0,0.0,-0.0082906726747751,60.0,-18.788063049316406,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.980254981201142e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.980256436392664e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,0.0004734203102998,287.6510009765625,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.010825697761902e-07,0.001009112689644,-0.0174205414950847,0.0,0.0,0.0,-0.0082885334268212,60.0,-18.78876495361328,-0.0,-6.952517139779958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,9.980254981201142e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.980256436392664e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,0.0004734203102998,287.6510009765625,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.010825697761902e-07,0.001009112689644,-0.0174205414950847,0.0,0.0,0.0,-0.0082885334268212,60.0,-18.78876495361328,-0.0,-6.952517139779958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,0.0004733643436338,287.63787841796875,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.996870638431574e-07,0.001008994760923,-0.0173839852213859,0.0,0.0,0.0,-0.0082816155627369,60.0,-18.78746223449707,-0.0,-6.950873654432145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,0.0004733643436338,287.63787841796875,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.996870638431574e-07,0.001008994760923,-0.0173839852213859,0.0,0.0,0.0,-0.0082816155627369,60.0,-18.78746223449707,-0.0,-6.950873654432145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.475480328546836e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.978136222343892e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,9.978137677535416e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,0.0004733198147732,287.6313171386719,294.1499938964844,258.7764892578125,258.1903686523437,259.8271179199219,258.8278503417969,286.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.985766276557115e-07,0.0010089008137583,-0.0173548981547355,0.0,0.0,0.0,-0.0082761105149984,60.0,-18.785871505737305,-0.0,-6.949565545255609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,9.474395483266562e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,0.0004732656234409,287.6247863769531,294.1499938964844,258.7705993652344,258.1825866699219,259.8176574707031,258.820556640625,285.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.972250616854581e-07,0.0010087866103276,-0.0173194929957389,0.0,0.0,0.0,-0.008269409649074,60.0,-18.78376197814941,-0.0,-6.947974640070242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.47149019339122e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,7.366714999079704e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.973935812013224e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.0004731204826384,287.6116638183594,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936061822671036e-07,0.0010084807872772,-0.0172246973961591,0.0,0.0,0.0,-0.0082514686509966,60.0,-18.777559280395508,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.47149019339122e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,7.366714999079704e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.973935812013224e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.0004731204826384,287.6116638183594,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936061822671036e-07,0.0010084807872772,-0.0172246973961591,0.0,0.0,0.0,-0.0082514686509966,60.0,-18.777559280395508,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.050000000745058,9.467737982049584e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.050000000745058,9.96998423943296e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.050000000745058,0.0004729330539703,287.5985412597656,291.1499938964844,258.75,258.1543273925781,259.7802734375,258.7938232421875,285.9725646972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.889317774039228e-07,0.0010080856736749,-0.0171022489666938,0.0,0.0,0.0,-0.0082282945513725,60.0,-18.76897621154785,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.050000000745058,9.467737982049584e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.050000000745058,9.96998423943296e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.050000000745058,0.0004729330539703,287.5985412597656,291.1499938964844,258.75,258.1543273925781,259.7802734375,258.7938232421875,285.9725646972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.889317774039228e-07,0.0010080856736749,-0.0171022489666938,0.0,0.0,0.0,-0.0082282945513725,60.0,-18.76897621154785,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.635507345199585,0.050000000745058,0.0408353023231029,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58349609375,0.635507345199585,0.050000000745058,0.043001540005207,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.635507345199585,0.050000000745058,0.0317607931792736,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.635507345199585,0.050000000745058,0.043001540005207,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58349609375,0.635507345199585,0.050000000745058,0.2039807885885238,286.3549194335937,291.1499938964844,258.7456359863281,258.1480407714844,279.670166015625,284.5440979003906,285.7789611816406,1.0,0.1097077950835228,0.1654462069272995,0.1654462069272995,1.0,1.0,-0.4350601434707641,0.0088074067607522,0.4262527525424957,-0.1110638976097107,0.0,0.0,0.0,10.192022323608398,60.0,-543.0628662109375,-0.0,12.276449203491213,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.6324424147605896,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.6324424147605896,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.6324424147605896,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.6324424147605896,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.6324424147605896,0.050000000745058,0.2259466648101806,285.5303649902344,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.92486572265625,285.2467956542969,1.0,0.1210821494460105,0.330892413854599,0.330892413854599,1.0,1.0,-0.4819605648517608,0.0594645924866199,0.42249596118927,-0.0721075311303138,0.0,0.0,0.0,12.523843765258787,60.0,-884.0508422851562,-0.0,16.67717170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909755567409071e-21,-7.498891469217569e-21,2.5891359018084976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.2281663715839386,284.6990966796875,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.470458984375,1.0,0.1405639052391052,0.5835312604904175,0.5835312604904175,1.0,1.0,-0.486698716878891,0.1733919382095337,0.3133067786693573,0.0403506383299827,0.0,0.0,1.0,20.06610107421875,60.0,-1267.8681640625,-3337.388671875,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,303.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,4022.232177734375,18000.0,0.0,0.0,0.0001169492461485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04931515827775,0.0493161343038082,-9.755834753377712e-07,0.0,1.1868861804487096e-07,0.0,0.0,0.4726712107658386,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.571611762046814,0.050000000745058,0.2281663715839386,284.6990966796875,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.470458984375,1.0,0.1405639052391052,0.5835312604904175,0.5835312604904175,1.0,1.0,-0.486698716878891,0.1733919382095337,0.3133067786693573,0.0403506383299827,0.0,0.0,1.0,20.06610107421875,60.0,-1267.8681640625,-3337.388671875,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,303.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,4022.232177734375,18000.0,0.0,0.0,0.0001169492461485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04931515827775,0.0493161343038082,-9.755834753377712e-07,0.0,1.1868861804487096e-07,0.0,0.0,0.4726712107658386,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.5497801303863525,0.050000000745058,0.045814074575901,290.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.5497801303863525,0.050000000745058,0.228850781917572,284.4633483886719,291.1499938964844,258.7317810058594,258.1260070800781,279.5206604003906,291.2163391113281,284.79815673828125,1.0,0.1489612162113189,0.5920592546463013,0.5920592546463013,1.0,1.0,-0.4881587028503418,0.1762655228376388,0.3118931949138641,0.0429981760680675,0.0,0.0,1.0,23.728530883789062,60.0,1481.1317138671875,-7388.11083984375,26.325170516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5701599121094,308.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,4350.24609375,19080.0,0.0,0.0,0.0154097201302647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380868554115295,0.6380903124809265,-3.456249942246359e-06,0.0,1.5638906916137785e-05,0.0,0.0,29.546707153320312,0.0,0.0,0.0,0.3962326347827911,4.0,0.0,1.0
453960,290.4437255859375,297.1499938964844,293.1499938964844,0.0011100806295871,-100.780029296875,286.9568176269531,0.5329368710517883,0.050000000745058,0.0459449999034404,290.9464416503906,297.1499938964844,293.1499938964844,0.0008960106642916,-85.66065216064453,286.647216796875,0.5329368710517883,0.050000000745058,0.0483822971582412,290.397705078125,297.1499938964844,293.1499938964844,0.000720472424291,-50.87364196777344,286.065673828125,0.5329368710517883,0.050000000745058,0.0357349999248981,290.1911315917969,297.1499938964844,293.1499938964844,0.0006809335318394,-65.09879302978516,286.20904541015625,0.5329368710517883,0.050000000745058,0.0483822971582412,291.2153015136719,297.1499938964844,293.1499938964844,0.000695333816111,-315.3310852050781,286.3571472167969,0.5329368710517883,0.050000000745058,0.2295047789812088,285.56982421875,291.1499938964844,258.7291259765625,258.1212463378906,279.4167175292969,291.2143249511719,286.2840270996094,1.0,0.1565226465463638,0.5974410176277161,0.5974410176277161,1.0,1.0,-0.489553838968277,0.1781976968050003,0.3113561272621155,0.0447497479617595,0.0,0.0,1.0,27.23140525817871,60.0,2626.417236328125,-7610.69091796875,29.35450553894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1761474609375,308.354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,9833.3212890625,19080.0,0.0,0.0,0.0339444540441036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0071430206298828,1.007151484489441,-8.383353815588634e-06,0.0,3.444930553087033e-05,0.0,0.0,113.6594467163086,0.0,0.0,0.0,0.567145049571991,4.0,0.0,1.0
454020,290.4822082519531,297.1499938964844,293.1499938964844,0.0020922317635267,-178.31118774414062,290.5979309082031,0.5099940896034241,0.050000000745058,0.0461836829781532,290.9642944335937,297.1499938964844,293.1499938964844,0.0017361133359372,-155.81744384765625,290.0846862792969,0.5099940896034241,0.050000000745058,0.0486336424946785,290.4340515136719,297.1499938964844,293.1499938964844,0.0016126268310472,-106.9007568359375,289.87908935546875,0.5099940896034241,0.050000000745058,0.0359206423163414,290.2285461425781,297.1499938964844,293.1499938964844,0.001812762231566,-162.69602966308594,290.13006591796875,0.5099940896034241,0.050000000745058,0.0486336424946785,291.2416381835937,297.1499938964844,293.1499938964844,0.0014253505505621,-606.8304443359375,289.6365661621094,0.5099940896034241,0.050000000745058,0.2306970506906509,287.7035827636719,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2364196777344,288.0561828613281,1.0,0.1693555414676666,0.6051366925239563,0.6051366925239563,1.0,1.0,-0.4920972287654876,0.1810400635004043,0.3110571503639221,0.0473685972392559,0.0,0.0,1.0,33.61845779418945,60.0,2332.413818359375,-7347.07177734375,34.921897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03985595703125,306.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,16170.34765625,19080.0,0.0,0.0,0.0717580467462539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293370008468628,1.2933838367462158,-1.3815015336149372e-05,0.0,7.282529259100556e-05,0.0,0.0,240.5601501464844,0.0,0.0,0.0,0.710970401763916,4.0,0.0,1.0
454080,290.4822082519531,297.1499938964844,293.1499938964844,0.0020922317635267,-178.31118774414062,290.5979309082031,0.5099940896034241,0.050000000745058,0.0461836829781532,290.9642944335937,297.1499938964844,293.1499938964844,0.0017361133359372,-155.81744384765625,290.0846862792969,0.5099940896034241,0.050000000745058,0.0486336424946785,290.4340515136719,297.1499938964844,293.1499938964844,0.0016126268310472,-106.9007568359375,289.87908935546875,0.5099940896034241,0.050000000745058,0.0359206423163414,290.2285461425781,297.1499938964844,293.1499938964844,0.001812762231566,-162.69602966308594,290.13006591796875,0.5099940896034241,0.050000000745058,0.0486336424946785,291.2416381835937,297.1499938964844,293.1499938964844,0.0014253505505621,-606.8304443359375,289.6365661621094,0.5099940896034241,0.050000000745058,0.2306970506906509,287.7035827636719,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2364196777344,288.0561828613281,1.0,0.1693555414676666,0.6051366925239563,0.6051366925239563,1.0,1.0,-0.4920972287654876,0.1810400635004043,0.3110571503639221,0.0473685972392559,0.0,0.0,1.0,33.61845779418945,60.0,2332.413818359375,-7347.07177734375,34.921897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03985595703125,306.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,16170.34765625,19080.0,0.0,0.0,0.0717580467462539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293370008468628,1.2933838367462158,-1.3815015336149372e-05,0.0,7.282529259100556e-05,0.0,0.0,240.5601501464844,0.0,0.0,0.0,0.710970401763916,4.0,0.0,1.0
454140,290.53631591796875,297.1499938964844,293.1499938964844,0.0029455830808728,-241.2639312744141,292.9854431152344,0.4958028197288513,0.050000000745058,0.0463874414563179,290.9952087402344,297.1499938964844,293.1499938964844,0.0024702423252165,-213.2572326660156,292.3161926269531,0.4958028197288513,0.050000000745058,0.048848208039999,290.48272705078125,297.1499938964844,293.1499938964844,0.0025478883180767,-162.44778442382812,292.39013671875,0.4958028197288513,0.050000000745058,0.0360791198909282,290.2770080566406,297.1499938964844,293.1499938964844,0.0027962068561464,-241.27346801757807,292.7372131347656,0.4958028197288513,0.050000000745058,0.048848208039999,291.2817077636719,297.1499938964844,293.1499938964844,0.0020490773022174,-839.3231201171875,291.7230834960937,0.4958028197288513,0.050000000745058,0.2317148745059967,288.9006042480469,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2751159667969,289.14971923828125,1.0,0.1795238554477691,0.6104008555412292,0.6104008555412292,1.0,1.0,-0.4942684769630432,0.1830329447984695,0.3112355470657348,0.0493258312344551,0.0,0.0,1.0,39.07247161865234,60.0,1708.69775390625,-7094.119140625,39.72063446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7247619628906,305.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.248046875,20160.0,0.0,0.0,0.108241781592369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373996615409851,1.3740122318267822,-1.5591112969559617e-05,0.0,0.0001098516513593,0.0,0.0,288.4116516113281,0.0,0.0,0.0,0.7664455771446228,4.0,0.0,1.0
454200,290.53631591796875,297.1499938964844,293.1499938964844,0.0029455830808728,-241.2639312744141,292.9854431152344,0.4958028197288513,0.050000000745058,0.0463874414563179,290.9952087402344,297.1499938964844,293.1499938964844,0.0024702423252165,-213.2572326660156,292.3161926269531,0.4958028197288513,0.050000000745058,0.048848208039999,290.48272705078125,297.1499938964844,293.1499938964844,0.0025478883180767,-162.44778442382812,292.39013671875,0.4958028197288513,0.050000000745058,0.0360791198909282,290.2770080566406,297.1499938964844,293.1499938964844,0.0027962068561464,-241.27346801757807,292.7372131347656,0.4958028197288513,0.050000000745058,0.048848208039999,291.2817077636719,297.1499938964844,293.1499938964844,0.0020490773022174,-839.3231201171875,291.7230834960937,0.4958028197288513,0.050000000745058,0.2317148745059967,288.9006042480469,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2751159667969,289.14971923828125,1.0,0.1795238554477691,0.6104008555412292,0.6104008555412292,1.0,1.0,-0.4942684769630432,0.1830329447984695,0.3112355470657348,0.0493258312344551,0.0,0.0,1.0,39.07247161865234,60.0,1708.69775390625,-7094.119140625,39.72063446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7247619628906,305.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.248046875,20160.0,0.0,0.0,0.108241781592369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373996615409851,1.3740122318267822,-1.5591112969559617e-05,0.0,0.0001098516513593,0.0,0.0,288.4116516113281,0.0,0.0,0.0,0.7664455771446228,4.0,0.0,1.0
454260,290.5929260253906,297.1499938964844,293.1499938964844,0.0036921245045959,-292.0629272460937,294.82098388671875,0.4860934615135193,0.050000000745058,0.0465561002492904,291.0296936035156,297.1499938964844,293.1499938964844,0.0031075936276465,-259.8045349121094,294.0322265625,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5341796875,297.1499938964844,293.1499938964844,0.0033378021325916,-205.87814331054688,294.3211669921875,0.4860934615135193,0.050000000745058,0.036210298538208,290.32794189453125,297.1499938964844,293.1499938964844,0.0036583840847015,-304.8331298828125,294.7493591308594,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3258361816406,297.1499938964844,293.1499938964844,0.0025784813333302,-1023.9400024414062,293.310302734375,0.4860934615135193,0.050000000745058,0.2325573563575744,289.80401611328125,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189697265625,290.0009155273437,1.0,0.1874925047159195,0.6144155859947205,0.6144155859947205,1.0,1.0,-0.4960657358169555,0.1845198720693588,0.3115458488464355,0.0509585626423358,0.0,0.0,1.0,43.58869552612305,48.0,1250.8150634765625,-6994.3876953125,43.725284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12451171875,304.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,19753.548828125,20160.0,0.0,0.0,0.1413620263338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295053482055664,1.429522156715393,-1.6876301742740907e-05,0.0,0.000143464480061,0.0,0.0,324.79803466796875,0.0,0.0,0.0,0.7810373306274414,4.0,0.0,1.0
454320,290.5929260253906,297.1499938964844,293.1499938964844,0.0036921245045959,-292.0629272460937,294.82098388671875,0.4860934615135193,0.050000000745058,0.0465561002492904,291.0296936035156,297.1499938964844,293.1499938964844,0.0031075936276465,-259.8045349121094,294.0322265625,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5341796875,297.1499938964844,293.1499938964844,0.0033378021325916,-205.87814331054688,294.3211669921875,0.4860934615135193,0.050000000745058,0.036210298538208,290.32794189453125,297.1499938964844,293.1499938964844,0.0036583840847015,-304.8331298828125,294.7493591308594,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3258361816406,297.1499938964844,293.1499938964844,0.0025784813333302,-1023.9400024414062,293.310302734375,0.4860934615135193,0.050000000745058,0.2325573563575744,289.80401611328125,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189697265625,290.0009155273437,1.0,0.1874925047159195,0.6144155859947205,0.6144155859947205,1.0,1.0,-0.4960657358169555,0.1845198720693588,0.3115458488464355,0.0509585626423358,0.0,0.0,1.0,43.58869552612305,48.0,1250.8150634765625,-6994.3876953125,43.725284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12451171875,304.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,19753.548828125,20160.0,0.0,0.0,0.1413620263338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295053482055664,1.429522156715393,-1.6876301742740907e-05,0.0,0.000143464480061,0.0,0.0,324.79803466796875,0.0,0.0,0.0,0.7810373306274414,4.0,0.0,1.0
454380,290.6473388671875,297.1499938964844,293.1499938964844,0.0043557430617511,-333.30419921875,296.3033142089844,0.4838113188743591,0.050000000745058,0.046598095446825,291.0638732910156,297.1499938964844,293.1499938964844,0.0036648476962,-297.7107238769531,295.4190368652344,0.4838113188743591,0.050000000745058,0.0490700379014015,290.5845642089844,297.1499938964844,293.1499938964844,0.0040333466604352,-241.09713745117188,295.87841796875,0.4838113188743591,0.050000000745058,0.0362429618835449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044309054501354,-356.6254272460937,296.3770446777344,0.4838113188743591,0.050000000745058,0.0490700379014015,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283825471997,-1171.2620849609375,294.58056640625,0.4838113188743591,0.050000000745058,0.2327671200037002,290.528564453125,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.36309814453125,290.68914794921875,1.0,0.1889434903860092,0.6178270578384399,0.6178270578384399,1.0,1.0,-0.4965135455131531,0.1852997988462448,0.3112137615680694,0.0523214899003505,0.0,0.0,1.0,44.71882629394531,36.0,951.3084106445312,-7005.27978515625,44.73134613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10955810546875,304.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.9375,20160.0,0.0,0.0,0.1698135882616043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401897192001345,1.4402068853378296,-1.7129517800640315e-05,0.0,0.0001723392051644,0.0,0.0,332.135498046875,0.0,0.0,0.0,0.7863898873329163,4.0,0.0,1.0
454440,290.6473388671875,297.1499938964844,293.1499938964844,0.0043557430617511,-333.30419921875,296.3033142089844,0.4838113188743591,0.050000000745058,0.046598095446825,291.0638732910156,297.1499938964844,293.1499938964844,0.0036648476962,-297.7107238769531,295.4190368652344,0.4838113188743591,0.050000000745058,0.0490700379014015,290.5845642089844,297.1499938964844,293.1499938964844,0.0040333466604352,-241.09713745117188,295.87841796875,0.4838113188743591,0.050000000745058,0.0362429618835449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044309054501354,-356.6254272460937,296.3770446777344,0.4838113188743591,0.050000000745058,0.0490700379014015,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283825471997,-1171.2620849609375,294.58056640625,0.4838113188743591,0.050000000745058,0.2327671200037002,290.528564453125,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.36309814453125,290.68914794921875,1.0,0.1889434903860092,0.6178270578384399,0.6178270578384399,1.0,1.0,-0.4965135455131531,0.1852997988462448,0.3112137615680694,0.0523214899003505,0.0,0.0,1.0,44.71882629394531,36.0,951.3084106445312,-7005.27978515625,44.73134613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10955810546875,304.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.9375,20160.0,0.0,0.0,0.1698135882616043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401897192001345,1.4402068853378296,-1.7129517800640315e-05,0.0,0.0001723392051644,0.0,0.0,332.135498046875,0.0,0.0,0.0,0.7863898873329163,4.0,0.0,1.0
454500,290.673095703125,297.1499938964844,293.1499938964844,0.0046652005985379,-351.1621398925781,296.94879150390625,0.4850314855575561,0.050000000745058,0.0465755723416805,291.08026123046875,297.1499938964844,293.1499938964844,0.00392088573426,-314.1716613769531,296.02325439453125,0.4850314855575561,0.050000000745058,0.0490463189780712,290.60845947265625,297.1499938964844,293.1499938964844,0.0043565914966166,-256.3793640136719,296.5562744140625,0.4850314855575561,0.050000000745058,0.0362254455685615,290.4012145996094,297.1499938964844,293.1499938964844,0.0047944225370883,-379.1038513183594,297.0862121582031,0.4850314855575561,0.050000000745058,0.0490463189780712,291.3908996582031,297.1499938964844,293.1499938964844,0.003230279777199,-1234.329833984375,295.1302490234375,0.4850314855575561,0.050000000745058,0.2326546311378479,290.8426208496094,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.3844299316406,290.9909973144531,1.0,0.1877529770135879,0.6194111704826355,0.6194111704826355,1.0,1.0,-0.4962736964225769,0.1854680180549621,0.3108056783676147,0.0529302507638931,0.0,0.0,1.0,44.1204719543457,36.0,852.5505981445312,-7048.98046875,44.19782638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2782287597656,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,20102.783203125,21240.0,0.0,0.0,0.182055190205574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420864582061768,1.442103624343872,-1.7174666936625727e-05,0.0,0.0001847628736868,0.0,0.0,333.449462890625,0.0,0.0,0.0,0.802340030670166,4.0,0.0,1.0
454560,290.6978759765625,297.1499938964844,293.1499938964844,0.00496213324368,-367.3819274902344,297.54547119140625,0.4875441789627075,0.050000000745058,0.0465297140181064,291.0960388183594,297.1499938964844,293.1499938964844,0.0041642314754426,-329.17059326171875,296.5826416015625,0.4875441789627075,0.050000000745058,0.0489980317652225,290.6312561035156,297.1499938964844,293.1499938964844,0.0046668895520269,-270.31744384765625,297.1833190917969,0.4875441789627075,0.050000000745058,0.036189779639244,290.424072265625,297.1499938964844,293.1499938964844,0.005146394483745,-399.6007385253906,297.7419738769531,0.4875441789627075,0.050000000745058,0.0489980317652225,291.4113464355469,297.1499938964844,293.1499938964844,0.0034190965816378,-1291.2904052734375,295.637451171875,0.4875441789627075,0.050000000745058,0.232425570487976,291.1347961425781,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4051208496094,291.275146484375,1.0,0.1854760348796844,0.6209466457366943,0.6209466457366943,1.0,1.0,-0.4957851469516754,0.1855194866657257,0.3102656602859497,0.0535048954188823,0.0,0.0,0.9928967356681824,42.8983039855957,25.0,785.7328491210938,-7125.2646484375,43.10995101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53961181640625,305.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20890.0625,21240.0,0.0,0.0,0.1929374784231186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695721864700315,1.4695900678634644,-1.7838685380411334e-05,0.0,0.0001958070060936,0.0,0.0,352.9228515625,0.0,0.0,0.0,0.8027454614639282,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055241580121219,-395.3828125,298.6260070800781,0.4957263171672821,0.050000000745058,0.0463886708021163,291.12567138671875,297.1499938964844,293.1499938964844,0.0046171606518328,-355.12554931640625,297.5986022949219,0.4957263171672821,0.050000000745058,0.0488495044410228,290.67340087890625,297.1499938964844,293.1499938964844,0.005254513118416,-294.5177307128906,298.3194580078125,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058231446892023,-435.2538146972656,298.9297790527344,0.4957263171672821,0.050000000745058,0.0488495044410228,291.4498291015625,297.1499938964844,293.1499938964844,0.0037619413342326,-1388.5682373046875,296.5566711425781,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.8088684082031,1.0,0.1785156726837158,0.623927116394043,0.623927116394043,1.0,1.0,-0.4942823648452759,0.1853708773851394,0.3089114725589752,0.054587747901678,0.0,0.0,0.8854203224182129,39.13528060913086,25.0,701.4163818359375,-7275.87060546875,39.77373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2803649902344,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,22203.2265625,21240.0,0.0,0.0,0.2105740308761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136663675308228,1.413683533668518,-1.7156833564513363e-05,0.0,0.0002137058763764,0.0,0.0,322.4813842773437,0.0,0.0,0.0,0.7746661901473999,4.0,0.0,1.0
