time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055241580121219,-395.3828125,298.6260070800781,0.4957263171672821,0.050000000745058,0.0463886708021163,291.12567138671875,297.1499938964844,293.1499938964844,0.0046171606518328,-355.12554931640625,297.5986022949219,0.4957263171672821,0.050000000745058,0.0488495044410228,290.67340087890625,297.1499938964844,293.1499938964844,0.005254513118416,-294.5177307128906,298.3194580078125,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058231446892023,-435.2538146972656,298.9297790527344,0.4957263171672821,0.050000000745058,0.0488495044410228,291.4498291015625,297.1499938964844,293.1499938964844,0.0037619413342326,-1388.5682373046875,296.5566711425781,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.8088684082031,1.0,0.1785156726837158,0.623927116394043,0.623927116394043,1.0,1.0,-0.4942823648452759,0.1853708773851394,0.3089114725589752,0.054587747901678,0.0,0.0,0.8854203224182129,39.13528060913086,25.0,701.4163818359375,-7275.87060546875,39.77373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2803649902344,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,22203.2265625,21240.0,0.0,0.0,0.2105740308761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136663675308228,1.413683533668518,-1.7156833564513363e-05,0.0,0.0002137058763764,0.0,0.0,322.4813842773437,0.0,0.0,0.0,0.7746661901473999,4.0,0.0,1.0
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060686338692903,-419.58294677734375,299.583740234375,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050450940616428,-377.5472717285156,298.500732421875,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227372355759,-315.44512939453125,299.3258361816406,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064919721335172,-466.2012634277344,299.9826354980469,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040755523368716,-1471.3291015625,297.3707275390625,0.5031083226203918,0.050000000745058,0.2311580032110214,292.17596435546875,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.29107666015625,1.0,0.1731333136558532,0.6268121004104614,0.6268121004104614,1.0,1.0,-0.493081271648407,0.18528413772583,0.3077971339225769,0.055702518671751,0.0,0.0,0.7149257063865662,36.130409240722656,25.0,623.910888671875,-7357.1015625,37.12363815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23223876953125,306.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,24625.197265625,20160.0,0.0,0.0,0.2226875871419906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593974828720093,1.1594111919403076,-1.3731633771385532e-05,0.0,0.0002259995962958,0.0,0.0,200.92532348632807,0.0,0.0,0.0,0.6400002837181091,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060686338692903,-419.58294677734375,299.583740234375,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050450940616428,-377.5472717285156,298.500732421875,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227372355759,-315.44512939453125,299.3258361816406,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064919721335172,-466.2012634277344,299.9826354980469,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040755523368716,-1471.3291015625,297.3707275390625,0.5031083226203918,0.050000000745058,0.2311580032110214,292.17596435546875,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.29107666015625,1.0,0.1731333136558532,0.6268121004104614,0.6268121004104614,1.0,1.0,-0.493081271648407,0.18528413772583,0.3077971339225769,0.055702518671751,0.0,0.0,0.7149257063865662,36.130409240722656,25.0,623.910888671875,-7357.1015625,37.12363815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23223876953125,306.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,24625.197265625,20160.0,0.0,0.0,0.2226875871419906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593974828720093,1.1594111919403076,-1.3731633771385532e-05,0.0,0.0002259995962958,0.0,0.0,200.92532348632807,0.0,0.0,0.0,0.6400002837181091,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333888098597,-443.47119140625,300.4266967773437,0.5094307661056519,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763429798185,-399.5486755371094,299.28924560546875,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064092348329722,-335.8287353515625,300.2110290527344,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.00719824898988,-496.4451293945313,300.91339111328125,0.5094307661056519,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816366232931,-1551.826171875,298.0726928710937,0.5094307661056519,0.050000000745058,0.2307324856519699,292.57598876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6470947265625,1.0,0.1688336133956909,0.6296173334121704,0.6296173334121704,0.9996594786643982,1.0,-0.4921735823154449,0.1852685362100601,0.306905061006546,0.0568538010120391,0.0,0.0,0.4963183104991913,33.862022399902344,25.0,404.8242492675781,-7021.693359375,35.13120651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3591613769531,306.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24934.40625,20160.0,0.0,0.0,0.2288996428251266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417868137359619,0.6417949199676514,-8.140104910125956e-06,0.0,0.0002323040389455,0.0,0.0,56.95738220214844,0.0,0.0,0.0,0.4415541887283325,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333888098597,-443.47119140625,300.4266967773437,0.5094307661056519,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763429798185,-399.5486755371094,299.28924560546875,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064092348329722,-335.8287353515625,300.2110290527344,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.00719824898988,-496.4451293945313,300.91339111328125,0.5094307661056519,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043816366232931,-1551.826171875,298.0726928710937,0.5094307661056519,0.050000000745058,0.2307324856519699,292.57598876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6470947265625,1.0,0.1688336133956909,0.6296173334121704,0.6296173334121704,0.9996594786643982,1.0,-0.4921735823154449,0.1852685362100601,0.306905061006546,0.0568538010120391,0.0,0.0,0.4963183104991913,33.862022399902344,25.0,404.8242492675781,-7021.693359375,35.13120651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3591613769531,306.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24934.40625,20160.0,0.0,0.0,0.2288996428251266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417868137359619,0.6417949199676514,-8.140104910125956e-06,0.0,0.0002323040389455,0.0,0.0,56.95738220214844,0.0,0.0,0.0,0.4415541887283325,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073511595837771,-477.4382019042969,301.1319885253906,0.5149397253990173,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044191777706,-430.4697570800781,299.9171142578125,0.5149397253990173,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071422210894525,-363.6715087890625,300.9503479003906,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081159388646483,-538.325927734375,301.71807861328125,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461101785302,-1666.2174072265625,298.5900573730469,0.5149397253990173,0.050000000745058,0.2303998619318008,292.6858215332031,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435241699219,1.0,0.1653921008110046,0.6323481798171997,0.6323481798171997,0.9993190169334412,1.0,-0.4914640784263611,0.1852902472019195,0.3061738312244415,0.0580195821821689,0.0,0.0,0.2793695032596588,32.09117126464844,25.0,-157.3081512451172,-5951.44287109375,33.580623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7218017578125,305.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.654296875,20160.0,0.0,0.0,0.2278021872043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690907120704651,0.2690962851047516,-5.575881459662924e-06,0.0,0.0002311902644578,0.0,0.0,14.308253288269045,0.0,0.0,0.0,0.3248945772647857,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073511595837771,-477.4382019042969,301.1319885253906,0.5149397253990173,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044191777706,-430.4697570800781,299.9171142578125,0.5149397253990173,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071422210894525,-363.6715087890625,300.9503479003906,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081159388646483,-538.325927734375,301.71807861328125,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461101785302,-1666.2174072265625,298.5900573730469,0.5149397253990173,0.050000000745058,0.2303998619318008,292.6858215332031,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435241699219,1.0,0.1653921008110046,0.6323481798171997,0.6323481798171997,0.9993190169334412,1.0,-0.4914640784263611,0.1852902472019195,0.3061738312244415,0.0580195821821689,0.0,0.0,0.2793695032596588,32.09117126464844,25.0,-157.3081512451172,-5951.44287109375,33.580623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7218017578125,305.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.654296875,20160.0,0.0,0.0,0.2278021872043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690907120704651,0.2690962851047516,-5.575881459662924e-06,0.0,0.0002311902644578,0.0,0.0,14.308253288269045,0.0,0.0,0.0,0.3248945772647857,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078423507511615,-502.85882568359375,301.4313049316406,0.5174075961112976,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063545792363584,-453.5198974609375,300.15753173828125,0.5174075961112976,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076365224085748,-384.0066223144531,301.2632751464844,0.5174075961112976,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.008759681135416,-569.22509765625,302.0840759277344,0.5174075961112976,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.0049837040714919,-1752.787109375,298.7535705566406,0.5174075961112976,0.050000000745058,0.2302610725164413,292.5469055175781,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.433349609375,1.0,0.1639343798160553,0.6336700320243835,0.6336700320243835,0.999148726463318,1.0,-0.4911679923534393,0.1853077262639999,0.3058602809906006,0.0586005188524723,0.0,0.0,0.1993466019630432,31.35312271118164,25.0,-521.7134399414062,-5337.447265625,32.93561553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5071716308594,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,21383.9765625,19080.0,0.0,0.0,0.2240299135446548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184173434972763,0.1841785609722137,-5.127098575030686e-06,0.0,0.0002273618883918,0.0,0.0,8.786312103271484,0.0,0.0,0.0,0.2889142334461212,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084506273269653,-534.4681396484375,301.7099914550781,0.5196945667266846,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067773042246699,-482.190185546875,300.3616027832031,0.5196945667266846,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082449717447161,-409.0982971191406,301.55389404296875,0.5196945667266846,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095739550888538,-607.3841552734375,302.4421081542969,0.5196945667266846,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052660275250673,-1861.329833984375,298.86346435546875,0.5196945667266846,0.050000000745058,0.2301375716924667,292.2758483886719,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1071472167969,1.0,0.1626264452934265,0.6349497437477112,0.6349497437477112,0.9989040493965148,1.0,-0.4909045994281769,0.1853265464305877,0.3055780529975891,0.0591764226555824,0.0,0.0,0.1507468074560165,30.697006225585938,25.0,-834.1300048828125,-4877.1962890625,32.362815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34942626953125,304.1932067871094,278.1499938964844,0.0,18000.0,313.1499938964844,19818.572265625,19080.0,0.0,0.0,0.2180627286434173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378452777862548,0.1378499567508697,-4.684100986196427e-06,0.0,0.0002213059487985,0.0,0.0,5.949253559112549,0.0,0.0,0.0,0.286943256855011,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099559836089611,-605.5234375,302.2854919433594,0.5237593650817871,0.050000000745058,0.0460299812257289,291.2315673828125,297.1499938964844,293.1499938964844,0.0077780131250619,-546.8943481445312,300.7641906738281,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097495224326848,-465.4324645996094,302.15338134765625,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116961849853396,-693.2815551757812,303.2035522460937,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123346582055,-2108.339111328125,299.050537109375,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5763244628906,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.42059326171875,1.0,0.1603968292474746,0.6373853087425232,0.6373853087425232,0.9984145760536194,1.0,-0.4904602766036987,0.1853629499673843,0.3050973415374756,0.0603045672178268,0.0,0.0,0.1408019065856933,29.59186363220215,25.0,-930.0089111328124,-4833.46240234375,31.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1442565917969,304.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19198.271484375,19080.0,0.0,0.0,0.199735015630722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174529120326042,0.1174574196338653,-4.509184236667352e-06,0.0,0.0002027056470979,0.0,0.0,4.8619818687438965,0.0,0.0,0.0,0.2805327475070953,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099559836089611,-605.5234375,302.2854919433594,0.5237593650817871,0.050000000745058,0.0460299812257289,291.2315673828125,297.1499938964844,293.1499938964844,0.0077780131250619,-546.8943481445312,300.7641906738281,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097495224326848,-465.4324645996094,302.15338134765625,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116961849853396,-693.2815551757812,303.2035522460937,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123346582055,-2108.339111328125,299.050537109375,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5763244628906,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.42059326171875,1.0,0.1603968292474746,0.6373853087425232,0.6373853087425232,0.9984145760536194,1.0,-0.4904602766036987,0.1853629499673843,0.3050973415374756,0.0603045672178268,0.0,0.0,0.1408019065856933,29.59186363220215,25.0,-930.0089111328124,-4833.46240234375,31.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1442565917969,304.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19198.271484375,19080.0,0.0,0.0,0.199735015630722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174529120326042,0.1174574196338653,-4.509184236667352e-06,0.0,0.0002027056470979,0.0,0.0,4.8619818687438965,0.0,0.0,0.0,0.2805327475070953,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116390278562903,-667.682861328125,302.9521484375,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088246325030922,-603.7789916992188,301.2776794433594,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114460410550236,-515.0947265625,302.84942626953125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143084246665239,-769.8612670898438,304.0617980957031,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065487795509397,-2325.893798828125,299.3685913085937,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09442138671875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.018310546875,1.0,0.1585947126150131,0.6396973729133606,0.6396973729133606,0.997925102710724,1.0,-0.490105390548706,0.1854029297828674,0.3047024607658386,0.0613991357386112,0.0,0.0,0.183866798877716,28.710912704467773,25.0,-574.8282470703125,-5293.515625,30.63235664367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7098083496094,306.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.615234375,18000.0,0.0,0.0,0.1768087446689605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338080763816833,0.1338125765323639,-4.497720510698855e-06,0.0,0.0001794384006643,0.0,0.0,5.543862819671631,0.0,0.0,0.0,0.2672820687294006,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116390278562903,-667.682861328125,302.9521484375,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088246325030922,-603.7789916992188,301.2776794433594,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114460410550236,-515.0947265625,302.84942626953125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143084246665239,-769.8612670898438,304.0617980957031,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065487795509397,-2325.893798828125,299.3685913085937,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09442138671875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.018310546875,1.0,0.1585947126150131,0.6396973729133606,0.6396973729133606,0.997925102710724,1.0,-0.490105390548706,0.1854029297828674,0.3047024607658386,0.0613991357386112,0.0,0.0,0.183866798877716,28.710912704467773,25.0,-574.8282470703125,-5293.515625,30.63235664367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7098083496094,306.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.615234375,18000.0,0.0,0.0,0.1768087446689605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338080763816833,0.1338125765323639,-4.497720510698855e-06,0.0,0.0001794384006643,0.0,0.0,5.543862819671631,0.0,0.0,0.0,0.2672820687294006,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134339937940239,-717.0020141601562,303.6728820800781,0.538571298122406,0.050000000745058,0.0458978787064552,291.256591796875,297.1499938964844,293.1499938964844,0.0098620625212788,-649.0503540039062,301.877197265625,0.538571298122406,0.050000000745058,0.0483326762914657,290.8572082519531,297.1499938964844,293.1499938964844,0.0132779907435178,-554.9130249023438,303.603515625,0.538571298122406,0.050000000745058,0.0356983505189418,290.6300964355469,297.1499938964844,293.1499938964844,0.0431361272931098,-1367.781005859375,304.07598876953125,0.6664646863937378,0.1034144684672355,0.0866654291749,291.6151733398437,297.1499938964844,293.1499938964844,0.0071312165819108,-2496.811767578125,299.8038024902344,0.538571298122406,0.050000000745058,0.2292694151401519,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.849365234375,1.0,0.1578225791454315,0.6396819353103638,0.6396819353103638,0.9974367022514344,1.0,-0.5350444316864014,0.2028780728578567,0.3321663439273834,0.0678551197052002,0.0,0.0,0.2352599203586578,26.419715881347656,28.0,-277.1674194335937,-6021.1494140625,32.75619125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6434936523437,307.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.72265625,18000.0,0.0,0.0,0.1551285684108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578432321548462,0.15784752368927,-4.2945766836055554e-06,0.0,0.0001574357738718,0.0,0.0,6.287845611572266,0.0,0.0,0.0,0.2789954543113708,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134339937940239,-717.0020141601562,303.6728820800781,0.538571298122406,0.050000000745058,0.0458978787064552,291.256591796875,297.1499938964844,293.1499938964844,0.0098620625212788,-649.0503540039062,301.877197265625,0.538571298122406,0.050000000745058,0.0483326762914657,290.8572082519531,297.1499938964844,293.1499938964844,0.0132779907435178,-554.9130249023438,303.603515625,0.538571298122406,0.050000000745058,0.0356983505189418,290.6300964355469,297.1499938964844,293.1499938964844,0.0431361272931098,-1367.781005859375,304.07598876953125,0.6664646863937378,0.1034144684672355,0.0866654291749,291.6151733398437,297.1499938964844,293.1499938964844,0.0071312165819108,-2496.811767578125,299.8038024902344,0.538571298122406,0.050000000745058,0.2292694151401519,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.849365234375,1.0,0.1578225791454315,0.6396819353103638,0.6396819353103638,0.9974367022514344,1.0,-0.5350444316864014,0.2028780728578567,0.3321663439273834,0.0678551197052002,0.0,0.0,0.2352599203586578,26.419715881347656,28.0,-277.1674194335937,-6021.1494140625,32.75619125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6434936523437,307.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.72265625,18000.0,0.0,0.0,0.1551285684108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578432321548462,0.15784752368927,-4.2945766836055554e-06,0.0,0.0001574357738718,0.0,0.0,6.287845611572266,0.0,0.0,0.0,0.2789954543113708,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187665820121765,-851.3521118164062,304.1249084472656,0.5839114785194397,0.0688036084175109,0.0527608022093772,291.2698974609375,297.1499938964844,293.1499938964844,0.0109876319766044,-689.9085083007812,302.4999694824219,0.551184892654419,0.050000000745058,0.0482337549328804,290.87744140625,297.1499938964844,293.1499938964844,0.017489057034254,-638.6538696289062,304.1262512207031,0.5755276679992676,0.0665951892733573,0.039573561400175,290.7455749511719,297.1499938964844,293.1499938964844,0.0806853920221328,-2052.9248046875,304.039794921875,0.7739696502685547,0.143928587436676,0.127997025847435,291.6365966796875,297.1499938964844,293.1499938964844,0.0076979044824838,-2645.1416015625,300.2583923339844,0.551184892654419,0.050000000745058,0.2288001626729965,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.76727294921875,1.0,0.1595392227172851,0.6381322741508484,0.6381322741508484,0.9969482421875,1.0,-0.5968383550643921,0.2268923968076706,0.3699459433555603,0.0762621611356735,0.0,0.0,0.2941794395446777,24.400320053100582,48.0,-74.19202423095703,-6961.47265625,36.85984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8204345703125,308.3193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17829.291015625,18000.0,0.0,0.0,0.138783723115921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966604441404342,0.1966647952795028,-4.35003812526702e-06,0.0,0.0001408478274242,0.0,0.0,8.030740737915039,0.0,0.0,0.0,0.2856031954288482,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187665820121765,-851.3521118164062,304.1249084472656,0.5839114785194397,0.0688036084175109,0.0527608022093772,291.2698974609375,297.1499938964844,293.1499938964844,0.0109876319766044,-689.9085083007812,302.4999694824219,0.551184892654419,0.050000000745058,0.0482337549328804,290.87744140625,297.1499938964844,293.1499938964844,0.017489057034254,-638.6538696289062,304.1262512207031,0.5755276679992676,0.0665951892733573,0.039573561400175,290.7455749511719,297.1499938964844,293.1499938964844,0.0806853920221328,-2052.9248046875,304.039794921875,0.7739696502685547,0.143928587436676,0.127997025847435,291.6365966796875,297.1499938964844,293.1499938964844,0.0076979044824838,-2645.1416015625,300.2583923339844,0.551184892654419,0.050000000745058,0.2288001626729965,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.76727294921875,1.0,0.1595392227172851,0.6381322741508484,0.6381322741508484,0.9969482421875,1.0,-0.5968383550643921,0.2268923968076706,0.3699459433555603,0.0762621611356735,0.0,0.0,0.2941794395446777,24.400320053100582,48.0,-74.19202423095703,-6961.47265625,36.85984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8204345703125,308.3193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17829.291015625,18000.0,0.0,0.0,0.138783723115921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966604441404342,0.1966647952795028,-4.35003812526702e-06,0.0,0.0001408478274242,0.0,0.0,8.030740737915039,0.0,0.0,0.0,0.2856031954288482,4.0,0.0,1.0
455700,291.0014953613281,297.1499938964844,293.1499938964844,0.0354936830699443,-1162.961181640625,304.09893798828125,0.6571757197380066,0.0895512476563453,0.0720580890774726,291.2776184082031,297.1499938964844,293.1499938964844,0.0115748578682541,-708.1524047851562,302.81414794921875,0.5588162541389465,0.050000000745058,0.0481803193688392,290.905517578125,297.1499938964844,293.1499938964844,0.0341093577444553,-889.4554443359375,304.1002197265625,0.6545103192329407,0.0898889526724815,0.0553759299218654,290.8143615722656,297.1499938964844,293.1499938964844,0.0943777784705162,-2323.972900390625,304.0350036621094,0.8163487315177917,0.1608746945858001,0.1447983235120773,291.651123046875,297.1499938964844,293.1499938964844,0.0079625388607382,-2707.712646484375,300.48614501953125,0.5588162541389465,0.050000000745058,0.2285466790199279,290.7601013183594,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.64752197265625,290.7505798339844,1.0,0.1644170582294464,0.6354477405548096,0.6354477405548096,0.9967040419578552,1.0,-0.6587527394294739,0.2509560883045196,0.4077966809272766,0.084219217300415,0.0,0.0,0.3214691281318664,23.550939559936523,48.0,-66.00531005859375,-7571.466796875,42.63893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6295166015625,308.32733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.109375,18000.0,0.0,0.0,0.1335113793611526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187800109386444,0.2187844067811966,-4.394561983644962e-06,0.0,0.0001354970881948,0.0,0.0,9.095321655273438,0.0,0.0,0.0,0.2898578941822052,4.0,0.0,1.0
455760,291.0545654296875,297.1499938964844,293.1499938964844,0.0518436953425407,-1434.7535400390625,304.07861328125,0.7073811888694763,0.1063516214489936,0.0887539982795715,291.2862243652344,297.1499938964844,293.1499938964844,0.0122611867263913,-729.0977783203125,303.1220092773437,0.5589643120765686,0.050000000745058,0.048179093748331,290.950439453125,297.1499938964844,293.1499938964844,0.0532751120626926,-1134.92333984375,304.0746765136719,0.7116004228591919,0.1095138192176818,0.0702303051948547,290.87872314453125,297.1499938964844,293.1499938964844,0.1079833656549453,-2591.39501953125,304.0311584472656,0.843826413154602,0.1778174340724945,0.1608482450246811,291.6690979003906,297.1499938964844,293.1499938964844,0.0082500427961349,-2777.658935546875,300.6930236816406,0.5589643120765686,0.050000000745058,0.2285408824682235,290.7125549316406,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.6889953613281,1.0,0.1714613735675811,0.6328189969062805,0.6328189969062805,0.9968475103378296,1.0,-0.715871274471283,0.2731629908084869,0.442708283662796,0.0917372405529022,0.0,0.0,0.3551297783851623,24.00884246826172,36.0,-109.51629638671876,-8157.63720703125,50.083770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2607116699219,308.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17745.9921875,18000.0,0.0,0.0,0.130583569407463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448872774839401,0.2448917180299759,-4.448181243787985e-06,0.0,0.0001325257326243,0.0,0.0,10.40737247467041,0.0,0.0,0.0,0.2952407300472259,4.0,0.0,1.0
455820,291.1748962402344,297.1499938964844,293.1499938964844,0.0770790502429008,-1882.61865234375,304.0609741210937,0.7900250554084778,0.1350660175085067,0.115738146007061,291.30682373046875,297.1499938964844,293.1499938964844,0.013743738643825,-768.5140991210938,303.7290344238281,0.5757049918174744,0.050000000745058,0.048075120896101,291.05694580078125,297.1499938964844,293.1499938964844,0.0826370194554328,-1545.319091796875,304.05157470703125,0.8049557209014893,0.1436699330806732,0.0950698927044868,290.9999389648437,297.1499938964844,293.1499938964844,0.1358590871095657,-3118.389892578125,304.0244445800781,0.9198583960533142,0.2107763737440109,0.1922268271446228,291.7135925292969,297.1499938964844,293.1499938964844,0.0087994681671261,-2903.529052734375,301.0740051269531,0.5757049918174744,0.050000000745058,0.2280476689338684,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780274510383606,0.6283528208732605,0.6283528208732605,0.9971344470977784,1.0,-0.8150104284286499,0.3117870092391968,0.5032234191894531,0.1056399643421173,0.0,0.0,0.436197429895401,22.289751052856445,25.0,-60.680057525634766,-9408.984375,61.65638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0758361816406,308.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.83984375,18000.0,0.0,0.0,0.1321783661842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267440497875213,0.3267486691474914,-4.6461632337013725e-06,0.0,0.0001341442402917,0.0,0.0,15.02791690826416,0.0,0.0,0.0,0.3143843710422516,4.0,0.0,1.0
455880,291.1748962402344,297.1499938964844,293.1499938964844,0.0770790502429008,-1882.61865234375,304.0609741210937,0.7900250554084778,0.1350660175085067,0.115738146007061,291.30682373046875,297.1499938964844,293.1499938964844,0.013743738643825,-768.5140991210938,303.7290344238281,0.5757049918174744,0.050000000745058,0.048075120896101,291.05694580078125,297.1499938964844,293.1499938964844,0.0826370194554328,-1545.319091796875,304.05157470703125,0.8049557209014893,0.1436699330806732,0.0950698927044868,290.9999389648437,297.1499938964844,293.1499938964844,0.1358590871095657,-3118.389892578125,304.0244445800781,0.9198583960533142,0.2107763737440109,0.1922268271446228,291.7135925292969,297.1499938964844,293.1499938964844,0.0087994681671261,-2903.529052734375,301.0740051269531,0.5757049918174744,0.050000000745058,0.2280476689338684,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780274510383606,0.6283528208732605,0.6283528208732605,0.9971344470977784,1.0,-0.8150104284286499,0.3117870092391968,0.5032234191894531,0.1056399643421173,0.0,0.0,0.436197429895401,22.289751052856445,25.0,-60.680057525634766,-9408.984375,61.65638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0758361816406,308.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.83984375,18000.0,0.0,0.0,0.1321783661842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267440497875213,0.3267486691474914,-4.6461632337013725e-06,0.0,0.0001341442402917,0.0,0.0,15.02791690826416,0.0,0.0,0.0,0.3143843710422516,4.0,0.0,1.0
455940,291.2954406738281,297.1499938964844,293.1499938964844,0.0974115803837776,-2263.049072265625,304.05694580078125,0.8740703463554382,0.1606613099575042,0.1391770541667938,291.33209228515625,297.1499938964844,293.1499938964844,0.0168653484433889,-850.8572387695312,304.1375732421875,0.6209335923194885,0.0627655535936355,0.0520317144691944,291.16656494140625,297.1499938964844,293.1499938964844,0.1070214360952377,-1899.9737548828125,304.0439147949219,0.8974940776824951,0.1744760423898697,0.116962693631649,291.11181640625,297.1499938964844,293.1499938964844,0.1489607095718383,-3349.907470703125,304.0479431152344,0.9852885603904724,0.242519274353981,0.2060239017009735,291.7646179199219,297.1499938964844,293.1499938964844,0.0092748664319515,-2995.872314453125,301.44659423828125,0.6036646962165833,0.050000000745058,0.2273622751235962,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7602233886719,290.604736328125,1.0,0.1808425188064575,0.6253901720046997,0.6253901720046997,0.997421383857727,1.0,-0.8901062607765198,0.3411494195461273,0.5489568114280701,0.1173263415694236,0.0,0.0,0.5092760920524597,19.390491485595703,45.0,0.8713025450706482,-10357.017578125,69.39947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958801269531,307.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17268.376953125,18000.0,0.0,0.0,0.1433611214160919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270175099372864,0.4270225465297699,-5.025192422181135e-06,0.0,0.0001454933080822,0.0,0.0,22.27933120727539,0.0,0.0,0.0,0.343500941991806,4.0,0.0,1.0
456000,291.2954406738281,297.1499938964844,293.1499938964844,0.0974115803837776,-2263.049072265625,304.05694580078125,0.8740703463554382,0.1606613099575042,0.1391770541667938,291.33209228515625,297.1499938964844,293.1499938964844,0.0168653484433889,-850.8572387695312,304.1375732421875,0.6209335923194885,0.0627655535936355,0.0520317144691944,291.16656494140625,297.1499938964844,293.1499938964844,0.1070214360952377,-1899.9737548828125,304.0439147949219,0.8974940776824951,0.1744760423898697,0.116962693631649,291.11181640625,297.1499938964844,293.1499938964844,0.1489607095718383,-3349.907470703125,304.0479431152344,0.9852885603904724,0.242519274353981,0.2060239017009735,291.7646179199219,297.1499938964844,293.1499938964844,0.0092748664319515,-2995.872314453125,301.44659423828125,0.6036646962165833,0.050000000745058,0.2273622751235962,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7602233886719,290.604736328125,1.0,0.1808425188064575,0.6253901720046997,0.6253901720046997,0.997421383857727,1.0,-0.8901062607765198,0.3411494195461273,0.5489568114280701,0.1173263415694236,0.0,0.0,0.5092760920524597,19.390491485595703,45.0,0.8713025450706482,-10357.017578125,69.39947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958801269531,307.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17268.376953125,18000.0,0.0,0.0,0.1433611214160919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270175099372864,0.4270225465297699,-5.025192422181135e-06,0.0,0.0001454933080822,0.0,0.0,22.27933120727539,0.0,0.0,0.0,0.343500941991806,4.0,0.0,1.0
456060,291.41192626953125,297.1499938964844,293.1499938964844,0.116332396864891,-2609.95166015625,304.05645751953125,0.923382043838501,0.1840245425701141,0.1606245338916778,291.3965148925781,297.1499938964844,293.1499938964844,0.0405213199555873,-1336.78564453125,304.1033935546875,0.7320513129234314,0.0958771035075187,0.0841308534145355,291.2737121582031,297.1499938964844,293.1499938964844,0.1304512619972229,-2227.314208984375,304.0402526855469,0.9568602442741394,0.2029961198568344,0.1372422128915786,291.1641540527344,297.1499938964844,293.1499938964844,0.1462961435317993,-3296.22509765625,304.0842590332031,0.9836575984954834,0.2834865152835846,0.2024399489164352,291.8172607421875,297.1499938964844,293.1499938964844,0.0097795650362968,-3087.859619140625,301.7978210449219,0.6061829924583435,0.050000000745058,0.2273053079843521,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102294921875,1.0,0.1931766718626022,0.6223325133323669,0.6223325133323669,0.9982483386993408,1.0,-0.9741308689117432,0.3743408918380737,0.5997899770736694,0.1310389339923858,0.0,0.0,0.5791617035865784,19.998233795166016,63.0,-16.0123348236084,-11187.076171875,85.6351089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8410949707031,306.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17046.8203125,18000.0,0.0,0.0,0.1618353277444839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411232113838196,0.5411288142204285,-5.6335038607358e-06,0.0,0.0001642422867007,0.0,0.0,33.38805389404297,0.0,0.0,0.0,0.3815244734287262,4.0,0.0,1.0
456120,291.41192626953125,297.1499938964844,293.1499938964844,0.116332396864891,-2609.95166015625,304.05645751953125,0.923382043838501,0.1840245425701141,0.1606245338916778,291.3965148925781,297.1499938964844,293.1499938964844,0.0405213199555873,-1336.78564453125,304.1033935546875,0.7320513129234314,0.0958771035075187,0.0841308534145355,291.2737121582031,297.1499938964844,293.1499938964844,0.1304512619972229,-2227.314208984375,304.0402526855469,0.9568602442741394,0.2029961198568344,0.1372422128915786,291.1641540527344,297.1499938964844,293.1499938964844,0.1462961435317993,-3296.22509765625,304.0842590332031,0.9836575984954834,0.2834865152835846,0.2024399489164352,291.8172607421875,297.1499938964844,293.1499938964844,0.0097795650362968,-3087.859619140625,301.7978210449219,0.6061829924583435,0.050000000745058,0.2273053079843521,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102294921875,1.0,0.1931766718626022,0.6223325133323669,0.6223325133323669,0.9982483386993408,1.0,-0.9741308689117432,0.3743408918380737,0.5997899770736694,0.1310389339923858,0.0,0.0,0.5791617035865784,19.998233795166016,63.0,-16.0123348236084,-11187.076171875,85.6351089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8410949707031,306.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17046.8203125,18000.0,0.0,0.0,0.1618353277444839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411232113838196,0.5411288142204285,-5.6335038607358e-06,0.0,0.0001642422867007,0.0,0.0,33.38805389404297,0.0,0.0,0.0,0.3815244734287262,4.0,0.0,1.0
456180,291.5232238769531,297.1499938964844,293.1499938964844,0.1356748342514038,-2954.07177734375,304.0553894042969,0.9366410970687866,0.2054898589849472,0.1803802400827407,291.4918518066406,297.1499938964844,293.1499938964844,0.0672812834382057,-1794.8531494140625,304.07598876953125,0.776849627494812,0.121005117893219,0.1094365268945694,291.3769836425781,297.1499938964844,293.1499938964844,0.1546848267316818,-2554.2138671875,304.0364685058594,0.9731054306030272,0.2295946329832077,0.156183511018753,291.22467041015625,297.1499938964844,293.1499938964844,0.169734314084053,-3717.1845703125,304.0660705566406,0.9928935766220092,0.3215967118740082,0.226817637681961,291.8707580566406,297.1499938964844,293.1499938964844,0.0103971054777503,-3206.982421875,302.1094970703125,0.5888173580169678,0.050000000745058,0.2277030050754547,290.513671875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984436035156,1.0,0.212600901722908,0.618526816368103,0.618526816368103,0.9990752935409546,1.0,-1.0806764364242554,0.4165283441543579,0.6641480922698975,0.1500792652368545,0.0,0.0,0.6698516011238098,23.403703689575195,81.0,-127.6112823486328,-12159.431640625,114.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2183532714844,306.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,16464.43359375,18000.0,0.0,0.0,0.1865613907575607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953510046005249,0.6953576803207397,-6.659552582277684e-06,0.0,0.0001893360895337,0.0,0.0,54.18842697143555,0.0,0.0,0.0,0.4399634897708893,4.0,0.0,1.0
456240,291.5232238769531,297.1499938964844,293.1499938964844,0.1356748342514038,-2954.07177734375,304.0553894042969,0.9366410970687866,0.2054898589849472,0.1803802400827407,291.4918518066406,297.1499938964844,293.1499938964844,0.0672812834382057,-1794.8531494140625,304.07598876953125,0.776849627494812,0.121005117893219,0.1094365268945694,291.3769836425781,297.1499938964844,293.1499938964844,0.1546848267316818,-2554.2138671875,304.0364685058594,0.9731054306030272,0.2295946329832077,0.156183511018753,291.22467041015625,297.1499938964844,293.1499938964844,0.169734314084053,-3717.1845703125,304.0660705566406,0.9928935766220092,0.3215967118740082,0.226817637681961,291.8707580566406,297.1499938964844,293.1499938964844,0.0103971054777503,-3206.982421875,302.1094970703125,0.5888173580169678,0.050000000745058,0.2277030050754547,290.513671875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984436035156,1.0,0.212600901722908,0.618526816368103,0.618526816368103,0.9990752935409546,1.0,-1.0806764364242554,0.4165283441543579,0.6641480922698975,0.1500792652368545,0.0,0.0,0.6698516011238098,23.403703689575195,81.0,-127.6112823486328,-12159.431640625,114.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2183532714844,306.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,16464.43359375,18000.0,0.0,0.0,0.1865613907575607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953510046005249,0.6953576803207397,-6.659552582277684e-06,0.0,0.0001893360895337,0.0,0.0,54.18842697143555,0.0,0.0,0.0,0.4399634897708893,4.0,0.0,1.0
456300,291.5769958496094,297.1499938964844,293.1499938964844,0.145395278930664,-3123.271728515625,304.0549011230469,0.931390643119812,0.2155340164899826,0.1896702647209167,291.5427551269531,297.1499938964844,293.1499938964844,0.0771194472908973,-1984.5029296875,304.07159423828125,0.7849751710891724,0.1320148855447769,0.1203709170222282,291.4271850585937,297.1499938964844,293.1499938964844,0.1669884920120239,-2716.098876953125,304.03472900390625,0.9704058766365052,0.2421941459178924,0.1651891320943832,291.26934814453125,297.1499938964844,293.1499938964844,0.188997134566307,-4055.24365234375,304.0462341308594,0.9974300265312196,0.3372254371643066,0.2464485019445419,291.8984680175781,297.1499938964844,293.1499938964844,0.0107383839786052,-3271.953369140625,302.2538452148437,0.574282169342041,0.050000000745058,0.228078544139862,290.4396667480469,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.4227294921875,1.0,0.2245492339134216,0.6164668202400208,0.6164668202400208,0.9994887709617616,1.0,-1.1397693157196045,0.439976692199707,0.6997926235198975,0.1615176647901535,0.0,0.0,0.7245567440986633,26.18781280517578,81.0,-170.0989227294922,-12695.439453125,134.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43212890625,305.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,16077.9970703125,18000.0,0.0,0.0,0.2010787576436996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951564192771912,0.7951638698577881,-7.475508027710019e-06,0.0,0.0002040693798335,0.0,0.0,72.14449310302734,0.0,0.0,0.0,0.4813364148139953,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.1551572978496551,-3290.94384765625,304.054443359375,0.919958770275116,0.2251224815845489,0.1985772848129272,291.59442138671875,297.1499938964844,293.1499938964844,0.0862702578306198,-2165.37548828125,304.0692443847656,0.7858663201332092,0.1422287970781326,0.1305206716060638,291.4765319824219,297.1499938964844,293.1499938964844,0.1794270873069763,-2877.27490234375,304.0330810546875,0.9618963599205016,0.2543243169784546,0.1738883405923843,291.3240661621094,297.1499938964844,293.1499938964844,0.2118395417928695,-4447.2666015625,304.0235595703125,0.9990000128746032,0.3503139019012451,0.2689823508262634,291.9270935058594,297.1499938964844,293.1499938964844,0.0111041367053985,-3340.687255859375,302.39044189453125,0.5567934513092041,0.050000000745058,0.2285985648632049,290.3526916503906,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.92352294921875,290.333740234375,1.0,0.2377077490091323,0.6142382621765137,0.6142382621765137,0.9995909929275512,1.0,-1.2007533311843872,0.464262992143631,0.7364903092384338,0.1735411882400512,0.0,0.0,0.7863364219665527,29.81479454040528,99.0,-210.60557556152344,-13227.2138671875,159.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6744689941406,305.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,15711.513671875,18000.0,0.0,0.0,0.2168557941913604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073148965835572,0.90732342004776,-8.552149665774778e-06,0.0,0.000220081070438,0.0,0.0,97.4690399169922,0.0,0.0,0.0,0.5303854942321777,4.0,0.0,1.0
