time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7316589355469,297.1499938964844,293.1499938964844,0.1749854236841201,-3625.4033203125,304.05322265625,0.890163242816925,0.242952674627304,0.2152606397867202,291.6988830566406,297.1499938964844,293.1499938964844,0.1035051122307777,-2508.261962890625,304.0675048828125,0.774782657623291,0.160470962524414,0.1487772166728973,291.57293701171875,297.1499938964844,293.1499938964844,0.2049162834882736,-3200.690673828125,304.029541015625,0.933110535144806,0.2771751880645752,0.1903675198554992,291.4577331542969,297.1499938964844,293.1499938964844,0.2668190598487854,-5357.78369140625,303.9738464355469,0.9990000128746032,0.3695421814918518,0.319974273443222,291.987548828125,297.1499938964844,293.1499938964844,0.0119252977892756,-3492.172607421875,302.638671875,0.5202115774154663,0.050000000745058,0.2300903350114822,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.107177734375,1.0,0.2667847275733948,0.6093465089797974,0.6093465089797974,0.9997954964637756,1.0,-1.3254661560058594,0.5142012238502502,0.8112649917602539,0.1982771009206771,0.0,0.0,0.9361900091171264,39.66474914550781,102.0,-299.0485534667969,-14202.15234375,221.66590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3011779785156,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,15382.10546875,18000.0,0.0,0.0,0.2513148486614227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145028591156006,1.1450400352478027,-1.1440240086812992e-05,0.0,0.0002550526114646,0.0,0.0,173.27513122558594,0.0,0.0,0.0,0.6399298310279846,4.0,0.0,1.0
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749854236841201,-3625.4033203125,304.05322265625,0.890163242816925,0.242952674627304,0.2152606397867202,291.6988830566406,297.1499938964844,293.1499938964844,0.1035051122307777,-2508.261962890625,304.0675048828125,0.774782657623291,0.160470962524414,0.1487772166728973,291.57293701171875,297.1499938964844,293.1499938964844,0.2049162834882736,-3200.690673828125,304.029541015625,0.933110535144806,0.2771751880645752,0.1903675198554992,291.4577331542969,297.1499938964844,293.1499938964844,0.2668190598487854,-5357.78369140625,303.9738464355469,0.9990000128746032,0.3695421814918518,0.319974273443222,291.987548828125,297.1499938964844,293.1499938964844,0.0119252977892756,-3492.172607421875,302.638671875,0.5202115774154663,0.050000000745058,0.2300903350114822,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.107177734375,1.0,0.2667847275733948,0.6093465089797974,0.6093465089797974,0.9997954964637756,1.0,-1.3254661560058594,0.5142012238502502,0.8112649917602539,0.1982771009206771,0.0,0.0,0.9361900091171264,39.66474914550781,102.0,-299.0485534667969,-14202.15234375,221.66590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3011779785156,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,15382.10546875,18000.0,0.0,0.0,0.2513148486614227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145028591156006,1.1450400352478027,-1.1440240086812992e-05,0.0,0.0002550526114646,0.0,0.0,173.27513122558594,0.0,0.0,0.0,0.6399298310279846,4.0,0.0,1.0
456540,291.8290100097656,297.1499938964844,293.1499938964844,0.1954810470342636,-3963.59716796875,304.0513000488281,0.8683533668518066,0.2591451108455658,0.230447232723236,291.803955078125,297.1499938964844,293.1499938964844,0.1200910359621048,-2830.232177734375,304.0673828125,0.7640475630760193,0.1759321838617324,0.1643655151128769,291.6659545898437,297.1499938964844,293.1499938964844,0.2315335720777511,-3529.816650390625,304.0252990722656,0.910318911075592,0.2982664406299591,0.2056032568216323,291.6061096191406,297.1499938964844,293.1499938964844,0.3158915936946869,-6135.572265625,303.952880859375,0.99400395154953,0.382321834564209,0.3594980537891388,292.0516967773437,297.1499938964844,293.1499938964844,0.012862104922533,-3660.026611328125,302.8544921875,0.4949677288532257,0.050000000745058,0.2317586988210678,289.83551025390625,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8066711425781,1.0,0.2920884788036346,0.6051560640335083,0.6051560640335083,1.0,1.0,-1.4294627904891968,0.5560670495033264,0.8733957409858704,0.219182401895523,0.0,0.0,1.0,50.308013916015625,105.0,-396.85791015625,-14780.5009765625,288.3461608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23553466796875,303.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,16554.91796875,19080.0,0.0,0.0,0.2876346707344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077348470687866,1.3077489137649536,-1.4128880138741806e-05,0.0,0.0002919126418419,0.0,0.0,248.72756958007807,0.0,0.0,0.0,0.731475830078125,4.0,0.0,1.0
456600,291.8290100097656,297.1499938964844,293.1499938964844,0.1954810470342636,-3963.59716796875,304.0513000488281,0.8683533668518066,0.2591451108455658,0.230447232723236,291.803955078125,297.1499938964844,293.1499938964844,0.1200910359621048,-2830.232177734375,304.0673828125,0.7640475630760193,0.1759321838617324,0.1643655151128769,291.6659545898437,297.1499938964844,293.1499938964844,0.2315335720777511,-3529.816650390625,304.0252990722656,0.910318911075592,0.2982664406299591,0.2056032568216323,291.6061096191406,297.1499938964844,293.1499938964844,0.3158915936946869,-6135.572265625,303.952880859375,0.99400395154953,0.382321834564209,0.3594980537891388,292.0516967773437,297.1499938964844,293.1499938964844,0.012862104922533,-3660.026611328125,302.8544921875,0.4949677288532257,0.050000000745058,0.2317586988210678,289.83551025390625,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8066711425781,1.0,0.2920884788036346,0.6051560640335083,0.6051560640335083,1.0,1.0,-1.4294627904891968,0.5560670495033264,0.8733957409858704,0.219182401895523,0.0,0.0,1.0,50.308013916015625,105.0,-396.85791015625,-14780.5009765625,288.3461608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23553466796875,303.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,16554.91796875,19080.0,0.0,0.0,0.2876346707344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077348470687866,1.3077489137649536,-1.4128880138741806e-05,0.0,0.0002919126418419,0.0,0.0,248.72756958007807,0.0,0.0,0.0,0.731475830078125,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.2158889025449752,-4292.31884765625,304.0502624511719,0.8502545952796936,0.2738644778728485,0.2443393170833587,291.9041442871094,297.1499938964844,293.1499938964844,0.1361310631036758,-3132.827880859375,304.0682067871094,0.7535318732261658,0.1897141188383102,0.1781146973371505,291.7552490234375,297.1499938964844,293.1499938964844,0.2583722472190857,-3852.723876953125,304.022216796875,0.8926358819007874,0.3177556097507477,0.2197401076555252,291.7191467285156,297.1499938964844,293.1499938964844,0.3428805470466614,-6532.8203125,303.9732666015625,0.9703125357627868,0.3984467983245849,0.3738522827625274,292.1173095703125,297.1499938964844,293.1499938964844,0.0138824256137013,-3830.442626953125,303.05010986328125,0.4739819765090942,0.050000000745058,0.2336446344852447,289.5285949707031,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.50445556640625,1.0,0.3131668865680694,0.6025583744049072,0.6025583744049072,1.0,1.0,-1.4998189210891724,0.5847448706626892,0.9150739908218384,0.2334212064743042,0.0,0.0,1.0,61.6317024230957,108.0,-407.9089965820313,-15096.8837890625,348.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514892578125,303.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18479.08203125,19080.0,0.0,0.0,0.322472482919693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382620096206665,1.3826359510421753,-1.5787441952852532e-05,0.0,0.0003272685862611,0.0,0.0,293.8763427734375,0.0,0.0,0.0,0.7557731866836548,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.2158889025449752,-4292.31884765625,304.0502624511719,0.8502545952796936,0.2738644778728485,0.2443393170833587,291.9041442871094,297.1499938964844,293.1499938964844,0.1361310631036758,-3132.827880859375,304.0682067871094,0.7535318732261658,0.1897141188383102,0.1781146973371505,291.7552490234375,297.1499938964844,293.1499938964844,0.2583722472190857,-3852.723876953125,304.022216796875,0.8926358819007874,0.3177556097507477,0.2197401076555252,291.7191467285156,297.1499938964844,293.1499938964844,0.3428805470466614,-6532.8203125,303.9732666015625,0.9703125357627868,0.3984467983245849,0.3738522827625274,292.1173095703125,297.1499938964844,293.1499938964844,0.0138824256137013,-3830.442626953125,303.05010986328125,0.4739819765090942,0.050000000745058,0.2336446344852447,289.5285949707031,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.50445556640625,1.0,0.3131668865680694,0.6025583744049072,0.6025583744049072,1.0,1.0,-1.4998189210891724,0.5847448706626892,0.9150739908218384,0.2334212064743042,0.0,0.0,1.0,61.6317024230957,108.0,-407.9089965820313,-15096.8837890625,348.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6514892578125,303.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18479.08203125,19080.0,0.0,0.0,0.322472482919693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382620096206665,1.3826359510421753,-1.5787441952852532e-05,0.0,0.0003272685862611,0.0,0.0,293.8763427734375,0.0,0.0,0.0,0.7557731866836548,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2352038323879242,-4595.80126953125,304.0513916015625,0.8418073058128357,0.2872608602046966,0.2569228112697601,291.9973449707031,297.1499938964844,293.1499938964844,0.1514806896448135,-3414.5546875,304.0699462890625,0.7502629160881042,0.2023719996213913,0.1906474083662033,291.84063720703125,297.1499938964844,293.1499938964844,0.2842248678207397,-4155.27734375,304.0218200683594,0.8853448629379272,0.3357766568660736,0.2327614724636078,291.80938720703125,297.1499938964844,293.1499938964844,0.3719731271266937,-6960.13232421875,303.98358154296875,0.9582362174987792,0.4163821339607239,0.3908856511116028,292.1831359863281,297.1499938964844,293.1499938964844,0.014872582629323,-3981.518798828125,303.2308654785156,0.4554649293422699,0.050000000745058,0.2351795434951782,289.2614440917969,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2440490722656,1.0,0.3310984969139099,0.6003870368003845,0.6003870368003845,1.0,1.0,-1.567896008491516,0.6128538846969604,0.9550420641899108,0.2474019825458526,0.0,0.0,1.0,71.10595703125,111.0,-359.8551940917969,-15496.451171875,408.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5295715332031,302.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18913.330078125,19080.0,0.0,0.0,0.3540619015693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987728357315063,1.3987890481948853,-1.615846667846199e-05,0.0,0.0003593278233893,0.0,0.0,304.2969055175781,0.0,0.0,0.0,0.7638766169548035,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2352038323879242,-4595.80126953125,304.0513916015625,0.8418073058128357,0.2872608602046966,0.2569228112697601,291.9973449707031,297.1499938964844,293.1499938964844,0.1514806896448135,-3414.5546875,304.0699462890625,0.7502629160881042,0.2023719996213913,0.1906474083662033,291.84063720703125,297.1499938964844,293.1499938964844,0.2842248678207397,-4155.27734375,304.0218200683594,0.8853448629379272,0.3357766568660736,0.2327614724636078,291.80938720703125,297.1499938964844,293.1499938964844,0.3719731271266937,-6960.13232421875,303.98358154296875,0.9582362174987792,0.4163821339607239,0.3908856511116028,292.1831359863281,297.1499938964844,293.1499938964844,0.014872582629323,-3981.518798828125,303.2308654785156,0.4554649293422699,0.050000000745058,0.2351795434951782,289.2614440917969,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2440490722656,1.0,0.3310984969139099,0.6003870368003845,0.6003870368003845,1.0,1.0,-1.567896008491516,0.6128538846969604,0.9550420641899108,0.2474019825458526,0.0,0.0,1.0,71.10595703125,111.0,-359.8551940917969,-15496.451171875,408.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5295715332031,302.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18913.330078125,19080.0,0.0,0.0,0.3540619015693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987728357315063,1.3987890481948853,-1.615846667846199e-05,0.0,0.0003593278233893,0.0,0.0,304.2969055175781,0.0,0.0,0.0,0.7638766169548035,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441063523292541,-4732.935546875,304.0531311035156,0.8393984436988831,0.2935209274291992,0.2627858817577362,292.0414123535156,297.1499938964844,293.1499938964844,0.1586753576993942,-3543.84619140625,304.0714111328125,0.7499516606330872,0.208319142460823,0.1965231150388717,291.8817138671875,297.1499938964844,293.1499938964844,0.2963389456272125,-4294.029296875,304.0231018066406,0.8836449384689331,0.3442929089069366,0.2388985604047775,291.8509216308594,297.1499938964844,293.1499938964844,0.3859710097312927,-7162.09130859375,303.9884033203125,0.9547862410545348,0.4252062439918518,0.3993927240371704,292.21539306640625,297.1499938964844,293.1499938964844,0.0153347756713628,-4045.89111328125,303.31787109375,0.4480987191200256,0.050000000745058,0.2358462214469909,289.1598815917969,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.14654541015625,1.0,0.3391047716140747,0.599432110786438,0.599432110786438,1.0,1.0,-1.600371241569519,0.6263589859008789,0.9740123152732848,0.2541326582431793,0.0,0.0,1.0,75.29920959472656,111.0,-311.4337463378906,-15749.0791015625,437.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6033935546875,302.9189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18992.5,20160.0,0.0,0.0,0.3685019016265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016973972320557,1.4017136096954346,-1.6226105799432844e-05,0.0,0.0003739825915545,0.0,0.0,306.2095642089844,0.0,0.0,0.0,0.7803438305854797,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521426975727081,-4854.7822265625,304.05615234375,0.8377524018287659,0.2995152473449707,0.2683918178081512,292.0838928222656,297.1499938964844,293.1499938964844,0.1652935296297073,-3660.8916015625,304.0736999511719,0.7501639723777771,0.2140192985534668,0.2021520286798477,291.92169189453125,297.1499938964844,293.1499938964844,0.3074579238891601,-4419.314453125,304.0260009765625,0.8827685117721558,0.3525106906890869,0.244811400771141,291.890869140625,297.1499938964844,293.1499938964844,0.3988207876682281,-7344.52734375,303.99444580078125,0.9524611830711364,0.4338136315345764,0.40771484375,292.2469482421875,297.1499938964844,293.1499938964844,0.0157490521669387,-4098.35302734375,303.40386962890625,0.4420238137245178,0.050000000745058,0.2364573925733566,289.0955505371094,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.244140625,289.0888977050781,1.0,0.3465667068958282,0.5985497832298279,0.5985497832298279,1.0,1.0,-1.6316843032836914,0.6394315958023071,0.9922527074813844,0.2606511414051056,0.0,0.0,1.0,79.1878433227539,114.0,-231.23532104492188,-16097.4794921875,466.5690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.737060546875,303.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19776.236328125,20160.0,0.0,0.0,0.3821336030960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430325984954834,1.4303429126739502,-1.689568489382509e-05,0.0,0.0003878170391544,0.0,0.0,325.3577575683594,0.0,0.0,0.0,0.781447172164917,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664763629436493,-5068.37744140625,304.0635986328125,0.8359909653663635,0.3107660412788391,0.2788905501365661,292.1646728515625,297.1499938964844,293.1499938964844,0.1772658973932266,-3868.77490234375,304.0791931152344,0.7515106797218323,0.2246428579092025,0.2126607596874237,291.9981384277344,297.1499938964844,293.1499938964844,0.3277154862880707,-4643.42529296875,304.0336303710937,0.8826686143875122,0.3681221902370453,0.2560180127620697,291.9669189453125,297.1499938964844,293.1499938964844,0.4221768975257873,-7670.4326171875,304.00738525390625,0.9501106142997742,0.4502898752689361,0.4236529171466827,292.3070068359375,297.1499938964844,293.1499938964844,0.0164962764829397,-4182.9189453125,303.57110595703125,0.4326476752758026,0.050000000745058,0.2375404685735702,289.0306396484375,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287475585937,1.0,0.3600925207138061,0.5969575643539429,0.5969575643539429,1.0,1.0,-1.69079852104187,0.6642249226570129,1.026573657989502,0.2730132937431335,0.0,0.0,1.0,86.19071197509766,117.0,-112.80852508544922,-16743.19140625,522.5039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509094238281,303.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.962890625,20160.0,0.0,0.0,0.4068738222122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129252047277,0.0,0.0,332.2851867675781,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664763629436493,-5068.37744140625,304.0635986328125,0.8359909653663635,0.3107660412788391,0.2788905501365661,292.1646728515625,297.1499938964844,293.1499938964844,0.1772658973932266,-3868.77490234375,304.0791931152344,0.7515106797218323,0.2246428579092025,0.2126607596874237,291.9981384277344,297.1499938964844,293.1499938964844,0.3277154862880707,-4643.42529296875,304.0336303710937,0.8826686143875122,0.3681221902370453,0.2560180127620697,291.9669189453125,297.1499938964844,293.1499938964844,0.4221768975257873,-7670.4326171875,304.00738525390625,0.9501106142997742,0.4502898752689361,0.4236529171466827,292.3070068359375,297.1499938964844,293.1499938964844,0.0164962764829397,-4182.9189453125,303.57110595703125,0.4326476752758026,0.050000000745058,0.2375404685735702,289.0306396484375,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287475585937,1.0,0.3600925207138061,0.5969575643539429,0.5969575643539429,1.0,1.0,-1.69079852104187,0.6642249226570129,1.026573657989502,0.2730132937431335,0.0,0.0,1.0,86.19071197509766,117.0,-112.80852508544922,-16743.19140625,522.5039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509094238281,303.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.962890625,20160.0,0.0,0.0,0.4068738222122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129252047277,0.0,0.0,332.2851867675781,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786251008510589,-5245.484375,304.0721740722656,0.8355330228805542,0.3211463093757629,0.2885501086711883,292.2396850585937,297.1499938964844,293.1499938964844,0.1875519901514053,-4043.306640625,304.0856628417969,0.7534926533699036,0.2343821227550506,0.2222197502851486,292.0697326660156,297.1499938964844,293.1499938964844,0.3454572558403015,-4835.32275390625,304.0428771972656,0.8839803338050842,0.3827804327011108,0.2665068507194519,292.0381164550781,297.1499938964844,293.1499938964844,0.4424434900283813,-7947.10791015625,304.0211486816406,0.949756383895874,0.4658187627792358,0.438651442527771,292.3617553710937,297.1499938964844,293.1499938964844,0.0171508677303791,-4245.12255859375,303.7346496582031,0.4257858395576477,0.050000000745058,0.2384725213050842,289.0328063964844,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0352783203125,1.0,0.3720883727073669,0.5955086946487427,0.5955086946487427,1.0,1.0,-1.7455955743789673,0.6872922778129578,1.0583032369613647,0.2844908535480499,0.0,0.0,1.0,92.3442611694336,120.0,-14.633880615234377,-17430.322265625,576.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.696044921875,303.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283559918403625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347268841229,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786251008510589,-5245.484375,304.0721740722656,0.8355330228805542,0.3211463093757629,0.2885501086711883,292.2396850585937,297.1499938964844,293.1499938964844,0.1875519901514053,-4043.306640625,304.0856628417969,0.7534926533699036,0.2343821227550506,0.2222197502851486,292.0697326660156,297.1499938964844,293.1499938964844,0.3454572558403015,-4835.32275390625,304.0428771972656,0.8839803338050842,0.3827804327011108,0.2665068507194519,292.0381164550781,297.1499938964844,293.1499938964844,0.4424434900283813,-7947.10791015625,304.0211486816406,0.949756383895874,0.4658187627792358,0.438651442527771,292.3617553710937,297.1499938964844,293.1499938964844,0.0171508677303791,-4245.12255859375,303.7346496582031,0.4257858395576477,0.050000000745058,0.2384725213050842,289.0328063964844,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0352783203125,1.0,0.3720883727073669,0.5955086946487427,0.5955086946487427,1.0,1.0,-1.7455955743789673,0.6872922778129578,1.0583032369613647,0.2844908535480499,0.0,0.0,1.0,92.3442611694336,120.0,-14.633880615234377,-17430.322265625,576.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.696044921875,303.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283559918403625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347268841229,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882145941257477,-5381.6337890625,304.0821228027344,0.8358574509620667,0.3307300209999084,0.2974580824375152,292.3078308105469,297.1499938964844,293.1499938964844,0.1961765140295028,-4186.13037109375,304.0927124023437,0.7560699582099915,0.2436198890209198,0.231215700507164,292.1365966796875,297.1499938964844,293.1499938964844,0.3601779639720917,-4990.68359375,304.0540466308594,0.8861497640609741,0.3965870440006256,0.2763679027557373,292.1048278808594,297.1499938964844,293.1499938964844,0.4589389562606811,-8166.625,304.0365905761719,0.9506364464759828,0.4804542362689972,0.4527693688869476,292.4109802246094,297.1499938964844,293.1499938964844,0.0176812764257192,-4282.1669921875,303.8952331542969,0.4205683469772339,0.050000000745058,0.2392823994159698,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190185546875,1.0,0.3828881680965423,0.5941037535667419,0.5941037535667419,1.0,1.0,-1.796858310699463,0.7088794708251953,1.0879788398742676,0.2951940596103668,0.0,0.0,1.0,97.81056213378906,123.0,83.46814727783203,-18218.5703125,628.6156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781677246094,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471911191940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538421344477,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882145941257477,-5381.6337890625,304.0821228027344,0.8358574509620667,0.3307300209999084,0.2974580824375152,292.3078308105469,297.1499938964844,293.1499938964844,0.1961765140295028,-4186.13037109375,304.0927124023437,0.7560699582099915,0.2436198890209198,0.231215700507164,292.1365966796875,297.1499938964844,293.1499938964844,0.3601779639720917,-4990.68359375,304.0540466308594,0.8861497640609741,0.3965870440006256,0.2763679027557373,292.1048278808594,297.1499938964844,293.1499938964844,0.4589389562606811,-8166.625,304.0365905761719,0.9506364464759828,0.4804542362689972,0.4527693688869476,292.4109802246094,297.1499938964844,293.1499938964844,0.0176812764257192,-4282.1669921875,303.8952331542969,0.4205683469772339,0.050000000745058,0.2392823994159698,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190185546875,1.0,0.3828881680965423,0.5941037535667419,0.5941037535667419,1.0,1.0,-1.796858310699463,0.7088794708251953,1.0879788398742676,0.2951940596103668,0.0,0.0,1.0,97.81056213378906,123.0,83.46814727783203,-18218.5703125,628.6156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2781677246094,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471911191940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538421344477,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965305745601654,-5498.3251953125,304.0908508300781,0.8365610241889954,0.339568942785263,0.3056681156158447,292.3697509765625,297.1499938964844,293.1499938964844,0.2040505409240722,-4314.9287109375,304.0986633300781,0.7589735388755798,0.2523949146270752,0.2397540956735611,292.1989440917969,297.1499938964844,293.1499938964844,0.373440146446228,-5129.04931640625,304.0638732910156,0.8887391090393066,0.4096124768257141,0.2856568098068237,292.16729736328125,297.1499938964844,293.1499938964844,0.4736446142196655,-8360.478515625,304.0498046875,0.9521734118461608,0.4942616820335388,0.4660684168338775,292.4550170898437,297.1499938964844,293.1499938964844,0.018182598054409,-4312.44384765625,304.0509948730469,0.4164166450500488,0.050000000745058,0.2400012165307998,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142639160156,1.0,0.3927440047264099,0.5926805138587952,0.5926805138587952,1.0,1.0,-1.8449556827545168,0.7290769219398499,1.1158788204193115,0.3051612973213196,0.0,0.0,1.0,102.75689697265624,126.0,121.04338836669922,-18919.48828125,679.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8677062988281,304.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635990858078003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.000470494152978,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965305745601654,-5498.3251953125,304.0908508300781,0.8365610241889954,0.339568942785263,0.3056681156158447,292.3697509765625,297.1499938964844,293.1499938964844,0.2040505409240722,-4314.9287109375,304.0986633300781,0.7589735388755798,0.2523949146270752,0.2397540956735611,292.1989440917969,297.1499938964844,293.1499938964844,0.373440146446228,-5129.04931640625,304.0638732910156,0.8887391090393066,0.4096124768257141,0.2856568098068237,292.16729736328125,297.1499938964844,293.1499938964844,0.4736446142196655,-8360.478515625,304.0498046875,0.9521734118461608,0.4942616820335388,0.4660684168338775,292.4550170898437,297.1499938964844,293.1499938964844,0.018182598054409,-4312.44384765625,304.0509948730469,0.4164166450500488,0.050000000745058,0.2400012165307998,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142639160156,1.0,0.3927440047264099,0.5926805138587952,0.5926805138587952,1.0,1.0,-1.8449556827545168,0.7290769219398499,1.1158788204193115,0.3051612973213196,0.0,0.0,1.0,102.75689697265624,126.0,121.04338836669922,-18919.48828125,679.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8677062988281,304.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635990858078003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.000470494152978,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.3002577722072601,-5550.19921875,304.0948181152344,0.8369630575180054,0.343717485666275,0.3095241785049438,292.3986511230469,297.1499938964844,293.1499938964844,0.2077208757400512,-4374.4541015625,304.101318359375,0.7604548931121826,0.2566003799438476,0.2438486218452453,292.2285461425781,297.1499938964844,293.1499938964844,0.3795815408229828,-5192.6357421875,304.068359375,0.8900917768478394,0.4158475697040558,0.2901010513305664,292.197021484375,297.1499938964844,293.1499938964844,0.4804048240184784,-8449.05078125,304.05572509765625,0.9530611038208008,0.5008726716041565,0.4724323451519012,292.47528076171875,297.1499938964844,293.1499938964844,0.018425490707159,-4325.69873046875,304.1271057128906,0.4146185517311096,0.050000000745058,0.2403350919485092,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.2650146484375,1.0,0.3973776996135711,0.5919575095176697,0.5919575095176697,1.0,1.0,-1.8678823709487915,0.7386735081672668,1.12920880317688,0.3098780214786529,0.0,0.0,1.0,105.08061981201172,126.0,131.04830932617188,-19257.783203125,704.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1570739746094,305.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709776639938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779824521392,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033294677734375,-5592.0380859375,304.0992736816406,0.8387795686721802,0.3476623594760895,0.3131767213344574,292.42645263671875,297.1499938964844,293.1499938964844,0.2109376937150955,-4425.841796875,304.1043395996094,0.7632678747177124,0.2606551647186279,0.2477806806564331,292.2572631835937,297.1499938964844,293.1499938964844,0.3849440217018127,-5247.31982421875,304.073486328125,0.89310222864151,0.4218776822090149,0.2943856418132782,292.2259216308594,297.1499938964844,293.1499938964844,0.4862188100814819,-8523.9130859375,304.06231689453125,0.9558441042900084,0.5072684288024902,0.4785710275173187,292.4947509765625,297.1499938964844,293.1499938964844,0.0192879773676395,-4419.376953125,304.1458740234375,0.4186975657939911,0.0534588173031806,0.2467598915100097,289.32440185546875,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.332763671875,1.0,0.4020709693431854,0.5909189581871033,0.5909189581871033,1.0,1.0,-1.897196888923645,0.7509400248527527,1.146256923675537,0.3156007528305053,0.0,0.0,1.0,106.56399536132812,129.0,156.90701293945312,-19710.56640625,732.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4256896972656,305.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.603515625,22320.0,0.0,0.0,0.4780038893222809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080734491348269,1.5080922842025757,-1.8782386177917942e-05,0.0,0.0004851131816394,0.0,0.0,381.3502807617188,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103067576885223,-5689.734375,304.1044311523437,0.8458899259567261,0.3549721837043762,0.3198323249816894,292.4791259765625,297.1499938964844,293.1499938964844,0.2179183810949325,-4538.92724609375,304.1078186035156,0.7721759676933289,0.268301784992218,0.2550842463970184,292.3128356933594,297.1499938964844,293.1499938964844,0.3967996835708618,-5370.244140625,304.0790710449219,0.903124451637268,0.433224081993103,0.3023942112922668,292.2816162109375,297.1499938964844,293.1499938964844,0.4994005560874939,-8697.9052734375,304.0693664550781,0.9656612277030944,0.5193848013877869,0.4900956153869629,292.5397033691406,297.1499938964844,293.1499938964844,0.0252960324287414,-5022.5048828125,304.1372985839844,0.4495557248592376,0.0609600357711315,0.281777024269104,289.38720703125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3893127441406,1.0,0.4125585854053497,0.5880030393600464,0.5880030393600464,1.0,1.0,-1.979467868804932,0.7851108312606812,1.1943570375442505,0.3321351706981659,0.0,0.0,1.0,107.65572357177734,132.0,90.4971694946289,-20565.986328125,803.3453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686218261719,305.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915449321269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988556029275,0.0,0.0,387.8235778808594,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103067576885223,-5689.734375,304.1044311523437,0.8458899259567261,0.3549721837043762,0.3198323249816894,292.4791259765625,297.1499938964844,293.1499938964844,0.2179183810949325,-4538.92724609375,304.1078186035156,0.7721759676933289,0.268301784992218,0.2550842463970184,292.3128356933594,297.1499938964844,293.1499938964844,0.3967996835708618,-5370.244140625,304.0790710449219,0.903124451637268,0.433224081993103,0.3023942112922668,292.2816162109375,297.1499938964844,293.1499938964844,0.4994005560874939,-8697.9052734375,304.0693664550781,0.9656612277030944,0.5193848013877869,0.4900956153869629,292.5397033691406,297.1499938964844,293.1499938964844,0.0252960324287414,-5022.5048828125,304.1372985839844,0.4495557248592376,0.0609600357711315,0.281777024269104,289.38720703125,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3893127441406,1.0,0.4125585854053497,0.5880030393600464,0.5880030393600464,1.0,1.0,-1.979467868804932,0.7851108312606812,1.1943570375442505,0.3321351706981659,0.0,0.0,1.0,107.65572357177734,132.0,90.4971694946289,-20565.986328125,803.3453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8686218261719,305.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.689453125,22320.0,0.0,0.0,0.4915449321269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988556029275,0.0,0.0,387.8235778808594,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176219165325165,-5793.01171875,304.1073913574219,0.8492463231086731,0.3615862131118774,0.3259406089782715,292.52789306640625,297.1499938964844,293.1499938964844,0.2251629382371902,-4656.5244140625,304.1098022460937,0.7774291038513184,0.2754046320915222,0.2619543671607971,292.3663330078125,297.1499938964844,293.1499938964844,0.4089628159999847,-5496.52587890625,304.0824279785156,0.9088054299354552,0.4435848593711853,0.3097853362560272,292.3345642089844,297.1499938964844,293.1499938964844,0.5132580995559692,-8881.8408203125,304.0731201171875,0.9705336689949036,0.5306464433670044,0.500900149345398,292.5888061523437,297.1499938964844,293.1499938964844,0.0306567959487438,-5493.23193359375,304.1327209472656,0.47101491689682,0.066470667719841,0.3085518777370453,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4052734375,1.0,0.4230834245681762,0.5855703353881836,0.5855703353881836,1.0,1.0,-2.0490667819976807,0.8139961957931519,1.2350704669952393,0.346112310886383,0.0,0.0,1.0,110.53136444091795,135.0,39.21261596679688,-21255.201171875,874.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.365234375,23400.0,0.0,0.0,0.504423975944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187628269195557,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005119261913932,0.0,0.0,389.51708984375,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176219165325165,-5793.01171875,304.1073913574219,0.8492463231086731,0.3615862131118774,0.3259406089782715,292.52789306640625,297.1499938964844,293.1499938964844,0.2251629382371902,-4656.5244140625,304.1098022460937,0.7774291038513184,0.2754046320915222,0.2619543671607971,292.3663330078125,297.1499938964844,293.1499938964844,0.4089628159999847,-5496.52587890625,304.0824279785156,0.9088054299354552,0.4435848593711853,0.3097853362560272,292.3345642089844,297.1499938964844,293.1499938964844,0.5132580995559692,-8881.8408203125,304.0731201171875,0.9705336689949036,0.5306464433670044,0.500900149345398,292.5888061523437,297.1499938964844,293.1499938964844,0.0306567959487438,-5493.23193359375,304.1327209472656,0.47101491689682,0.066470667719841,0.3085518777370453,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4052734375,1.0,0.4230834245681762,0.5855703353881836,0.5855703353881836,1.0,1.0,-2.0490667819976807,0.8139961957931519,1.2350704669952393,0.346112310886383,0.0,0.0,1.0,110.53136444091795,135.0,39.21261596679688,-21255.201171875,874.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.365234375,23400.0,0.0,0.0,0.504423975944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187628269195557,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005119261913932,0.0,0.0,389.51708984375,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
457860,292.5791320800781,297.1499938964844,293.1499938964844,0.3238749206066131,-5880.12646484375,304.11114501953125,0.8503456115722656,0.3675041198730469,0.3314582109451294,292.5733947753906,297.1499938964844,293.1499938964844,0.2316502630710601,-4760.55029296875,304.11236572265625,0.7804162502288818,0.2819356322288513,0.268326461315155,292.4175720214844,297.1499938964844,293.1499938964844,0.4197072088718414,-5606.54248046875,304.0870056152344,0.9117908477783204,0.4530464708805084,0.3165573477745056,292.38507080078125,297.1499938964844,293.1499938964844,0.525619626045227,-9043.7216796875,304.0780944824219,0.9727395176887512,0.5410609841346741,0.5109389424324036,292.63690185546875,297.1499938964844,293.1499938964844,0.0351331867277622,-5862.1044921875,304.1310729980469,0.4819079339504242,0.0709372833371162,0.3299985527992248,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4365234375,1.0,0.4332061409950256,0.5835201740264893,0.5835201740264893,1.0,1.0,-2.109297513961792,0.8390102982521057,1.2702871561050415,0.3581822514533996,0.0,0.0,1.0,114.29303741455078,138.0,36.49407958984375,-21939.3359375,943.6060791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.516836941242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005245237844064,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.5791320800781,297.1499938964844,293.1499938964844,0.3238749206066131,-5880.12646484375,304.11114501953125,0.8503456115722656,0.3675041198730469,0.3314582109451294,292.5733947753906,297.1499938964844,293.1499938964844,0.2316502630710601,-4760.55029296875,304.11236572265625,0.7804162502288818,0.2819356322288513,0.268326461315155,292.4175720214844,297.1499938964844,293.1499938964844,0.4197072088718414,-5606.54248046875,304.0870056152344,0.9117908477783204,0.4530464708805084,0.3165573477745056,292.38507080078125,297.1499938964844,293.1499938964844,0.525619626045227,-9043.7216796875,304.0780944824219,0.9727395176887512,0.5410609841346741,0.5109389424324036,292.63690185546875,297.1499938964844,293.1499938964844,0.0351331867277622,-5862.1044921875,304.1310729980469,0.4819079339504242,0.0709372833371162,0.3299985527992248,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4365234375,1.0,0.4332061409950256,0.5835201740264893,0.5835201740264893,1.0,1.0,-2.109297513961792,0.8390102982521057,1.2702871561050415,0.3581822514533996,0.0,0.0,1.0,114.29303741455078,138.0,36.49407958984375,-21939.3359375,943.6060791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.516836941242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005245237844064,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301604390144348,-5968.11328125,304.1136169433594,0.850303053855896,0.3728124499320984,0.3364258706569671,292.6158142089844,297.1499938964844,293.1499938964844,0.2381339520215988,-4864.5048828125,304.1141052246094,0.7821875810623169,0.2879402041435241,0.2742058336734772,292.4659729003906,297.1499938964844,293.1499938964844,0.4305199086666107,-5717.32373046875,304.0899658203125,0.9133423566818236,0.4617844820022583,0.3228089213371277,292.432861328125,297.1499938964844,293.1499938964844,0.5382218956947327,-9209.1162109375,304.0810241699219,0.9736895561218262,0.550746500492096,0.52027827501297,292.6820373535156,297.1499938964844,293.1499938964844,0.0391430296003818,-6186.708984375,304.1307067871094,0.4888864159584045,0.0747757330536842,0.3483433425426483,289.4388732910156,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.4388732910156,1.0,0.4427809715270996,0.5817261934280396,0.5817261934280396,1.0,1.0,-2.1630866527557373,0.8613491058349609,1.3017375469207764,0.3689416050910949,0.0,0.0,1.0,118.3818817138672,141.0,11.021757125854492,-22464.17578125,1011.0355224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5285316109657288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363923846744,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301604390144348,-5968.11328125,304.1136169433594,0.850303053855896,0.3728124499320984,0.3364258706569671,292.6158142089844,297.1499938964844,293.1499938964844,0.2381339520215988,-4864.5048828125,304.1141052246094,0.7821875810623169,0.2879402041435241,0.2742058336734772,292.4659729003906,297.1499938964844,293.1499938964844,0.4305199086666107,-5717.32373046875,304.0899658203125,0.9133423566818236,0.4617844820022583,0.3228089213371277,292.432861328125,297.1499938964844,293.1499938964844,0.5382218956947327,-9209.1162109375,304.0810241699219,0.9736895561218262,0.550746500492096,0.52027827501297,292.6820373535156,297.1499938964844,293.1499938964844,0.0391430296003818,-6186.708984375,304.1307067871094,0.4888864159584045,0.0747757330536842,0.3483433425426483,289.4388732910156,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.4388732910156,1.0,0.4427809715270996,0.5817261934280396,0.5817261934280396,1.0,1.0,-2.1630866527557373,0.8613491058349609,1.3017375469207764,0.3689416050910949,0.0,0.0,1.0,118.3818817138672,141.0,11.021757125854492,-22464.17578125,1011.0355224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5285316109657288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363923846744,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331798315048218,-6010.291015625,304.1147155761719,0.8500379323959351,0.3752594590187073,0.3387228846549988,292.6358947753906,297.1499938964844,293.1499938964844,0.2412744462490081,-4914.67236328125,304.1148986816406,0.7827946543693542,0.2907616794109344,0.2769736349582672,292.4890441894531,297.1499938964844,293.1499938964844,0.4357962012290954,-5771.18359375,304.0912780761719,0.9138091206550598,0.4659192860126495,0.3257680237293243,292.4556884765625,297.1499938964844,293.1499938964844,0.5444051623344421,-9289.9833984375,304.08233642578125,0.9739106893539428,0.5553460717201233,0.5247158408164978,292.7033386230469,297.1499938964844,293.1499938964844,0.0409932434558868,-6335.98193359375,304.130859375,0.4916662275791168,0.0765225663781166,0.3566863536834717,289.43658447265625,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70196533203125,289.4364318847656,1.0,0.447352647781372,0.5808976292610168,0.5808976292610168,1.0,1.0,-2.1880762577056885,0.8717186450958252,1.3163576126098633,0.373928964138031,0.0,0.0,1.0,120.46435546875,141.0,2.515711545944214,-22706.08203125,1044.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8542175292969,306.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.534074604511261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355502680876e-05,0.0,0.0005420178058557,0.0,0.0,418.1973876953125,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
