time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355779349803924,-6043.013671875,304.1167907714844,0.8496564030647278,0.3775702118873596,0.3409003019332886,292.6552734375,297.1499938964844,293.1499938964844,0.2439551353454589,-4956.81201171875,304.1164245605469,0.7832634449005127,0.2934670746326446,0.2796323597431183,292.5113830566406,297.1499938964844,293.1499938964844,0.4402908086776733,-5816.251953125,304.09381103515625,0.9141292572021484,0.4699037671089172,0.328623503446579,292.4778747558594,297.1499938964844,293.1499938964844,0.5496504306793213,-9357.2294921875,304.0851135253906,0.9740152359008788,0.5597858428955078,0.5290060639381409,292.7237548828125,297.1499938964844,293.1499938964844,0.0426573194563388,-6469.05029296875,304.1313171386719,0.4941270053386688,0.0781723037362098,0.3645728528499603,289.45220947265625,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7224426269531,289.4538269042969,1.0,0.4517808854579925,0.580105185508728,0.580105185508728,1.0,1.0,-2.211941719055176,0.8816114068031311,1.3303303718566897,0.3786820769309997,0.0,0.0,1.0,122.55103302001952,144.0,24.004030227661133,-23026.640625,1076.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95458984375,306.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395594835281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.064039472315926e-05,0.0,0.0005475842626765,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.34059539437294,-6112.3125,304.1194763183594,0.8485989570617676,0.3817983865737915,0.3448963463306427,292.6920166015625,297.1499938964844,293.1499938964844,0.2494669556617736,-5043.9091796875,304.118408203125,0.7838498950004578,0.2985452711582184,0.2846307754516601,292.5539245605469,297.1499938964844,293.1499938964844,0.4496444761753082,-5910.69921875,304.0968933105469,0.9144076108932496,0.4774556756019592,0.3340343236923218,292.520263671875,297.1499938964844,293.1499938964844,0.560634195804596,-9499.26171875,304.08837890625,0.9739380478858948,0.5682142376899719,0.53714919090271,292.7619934082031,297.1499938964844,293.1499938964844,0.0458220466971397,-6724.90625,304.1322631835937,0.4982962310314178,0.0812101885676384,0.3791307508945465,289.45928955078125,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593811035156,1.0,0.4602124989032745,0.5786116719245911,0.5786116719245911,1.0,1.0,-2.25651478767395,0.9000478386878967,1.3564668893814087,0.38752281665802,0.0,0.0,1.0,126.7100830078125,147.0,9.866223335266112,-23472.390625,1139.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500885248184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582699668593,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.34059539437294,-6112.3125,304.1194763183594,0.8485989570617676,0.3817983865737915,0.3448963463306427,292.6920166015625,297.1499938964844,293.1499938964844,0.2494669556617736,-5043.9091796875,304.118408203125,0.7838498950004578,0.2985452711582184,0.2846307754516601,292.5539245605469,297.1499938964844,293.1499938964844,0.4496444761753082,-5910.69921875,304.0968933105469,0.9144076108932496,0.4774556756019592,0.3340343236923218,292.520263671875,297.1499938964844,293.1499938964844,0.560634195804596,-9499.26171875,304.08837890625,0.9739380478858948,0.5682142376899719,0.53714919090271,292.7619934082031,297.1499938964844,293.1499938964844,0.0458220466971397,-6724.90625,304.1322631835937,0.4982962310314178,0.0812101885676384,0.3791307508945465,289.45928955078125,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593811035156,1.0,0.4602124989032745,0.5786116719245911,0.5786116719245911,1.0,1.0,-2.25651478767395,0.9000478386878967,1.3564668893814087,0.38752281665802,0.0,0.0,1.0,126.7100830078125,147.0,9.866223335266112,-23472.390625,1139.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500885248184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582699668593,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.74298095703125,297.1499938964844,293.1499938964844,0.3453464806079864,-6177.90234375,304.1217346191406,0.8472503423690796,0.3855416178703308,0.3484522104263305,292.7262268066406,297.1499938964844,293.1499938964844,0.2547625601291656,-5127.35400390625,304.1201171875,0.7840672731399536,0.3032054603099823,0.2892299890518188,292.5936279296875,297.1499938964844,293.1499938964844,0.4587757587432861,-6002.6640625,304.099365234375,0.914334237575531,0.4844981431961059,0.3390850722789764,292.56005859375,297.1499938964844,293.1499938964844,0.5714067220687866,-9638.2314453125,304.0909729003906,0.9735897779464722,0.5760944485664368,0.5447679758071899,292.7969970703125,297.1499938964844,293.1499938964844,0.0486942939460277,-6959.75927734375,304.1333923339844,0.5016655921936035,0.0839333906769752,0.3922376036643982,289.4555053710937,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959289550781,289.45538330078125,1.0,0.4681017398834228,0.577216386795044,0.577216386795044,1.0,1.0,-2.29727554321289,0.916843056678772,1.3804324865341189,0.3955510854721069,0.0,0.0,1.0,130.81558227539062,150.0,-1.354322075843811,-23871.51171875,1200.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.55987948179245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682064802385,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.74298095703125,297.1499938964844,293.1499938964844,0.3453464806079864,-6177.90234375,304.1217346191406,0.8472503423690796,0.3855416178703308,0.3484522104263305,292.7262268066406,297.1499938964844,293.1499938964844,0.2547625601291656,-5127.35400390625,304.1201171875,0.7840672731399536,0.3032054603099823,0.2892299890518188,292.5936279296875,297.1499938964844,293.1499938964844,0.4587757587432861,-6002.6640625,304.099365234375,0.914334237575531,0.4844981431961059,0.3390850722789764,292.56005859375,297.1499938964844,293.1499938964844,0.5714067220687866,-9638.2314453125,304.0909729003906,0.9735897779464722,0.5760944485664368,0.5447679758071899,292.7969970703125,297.1499938964844,293.1499938964844,0.0486942939460277,-6959.75927734375,304.1333923339844,0.5016655921936035,0.0839333906769752,0.3922376036643982,289.4555053710937,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959289550781,289.45538330078125,1.0,0.4681017398834228,0.577216386795044,0.577216386795044,1.0,1.0,-2.29727554321289,0.916843056678772,1.3804324865341189,0.3955510854721069,0.0,0.0,1.0,130.81558227539062,150.0,-1.354322075843811,-23871.51171875,1200.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.55987948179245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682064802385,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488205373287201,-6224.58740234375,304.12530517578125,0.8456391096115112,0.3888107538223266,0.3515855371952057,292.7581787109375,297.1499938964844,293.1499938964844,0.2590952217578888,-5194.443359375,304.122802734375,0.7839527726173401,0.3074638843536377,0.2934495806694031,292.630859375,297.1499938964844,293.1499938964844,0.466348797082901,-6077.53369140625,304.10357666015625,0.9139427542686462,0.4910412430763244,0.3437900841236114,292.5975646972656,297.1499938964844,293.1499938964844,0.5803225636482239,-9750.9189453125,304.095703125,0.9729924201965332,0.5834315419197083,0.551880419254303,292.8290710449219,297.1499938964844,293.1499938964844,0.0511175543069839,-7158.0517578125,304.1348876953125,0.5043606758117676,0.0863716602325439,0.4040449857711792,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.4801940917969,1.0,0.475482165813446,0.5759050250053406,0.5759050250053406,1.0,1.0,-2.334489822387696,0.9321045279502868,1.4023853540420532,0.4028208255767822,0.0,0.0,1.0,134.8660430908203,153.0,19.225814819335938,-24341.6796875,1259.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692952275276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777623155154,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488205373287201,-6224.58740234375,304.12530517578125,0.8456391096115112,0.3888107538223266,0.3515855371952057,292.7581787109375,297.1499938964844,293.1499938964844,0.2590952217578888,-5194.443359375,304.122802734375,0.7839527726173401,0.3074638843536377,0.2934495806694031,292.630859375,297.1499938964844,293.1499938964844,0.466348797082901,-6077.53369140625,304.10357666015625,0.9139427542686462,0.4910412430763244,0.3437900841236114,292.5975646972656,297.1499938964844,293.1499938964844,0.5803225636482239,-9750.9189453125,304.095703125,0.9729924201965332,0.5834315419197083,0.551880419254303,292.8290710449219,297.1499938964844,293.1499938964844,0.0511175543069839,-7158.0517578125,304.1348876953125,0.5043606758117676,0.0863716602325439,0.4040449857711792,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.4801940917969,1.0,0.475482165813446,0.5759050250053406,0.5759050250053406,1.0,1.0,-2.334489822387696,0.9321045279502868,1.4023853540420532,0.4028208255767822,0.0,0.0,1.0,134.8660430908203,153.0,19.225814819335938,-24341.6796875,1259.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692952275276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777623155154,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.352332592010498,-6272.42431640625,304.127685546875,0.8437913060188293,0.3916362226009369,0.3543140888214111,292.7879943847656,297.1499938964844,293.1499938964844,0.2634386718273163,-5262.037109375,304.1246337890625,0.7835336327552795,0.3113369047641754,0.2973015904426574,292.66571044921875,297.1499938964844,293.1499938964844,0.4740874171257019,-6154.51953125,304.10614013671875,0.9132675528526306,0.4971232116222381,0.3481663167476654,292.63287353515625,297.1499938964844,293.1499938964844,0.5894825458526611,-9867.5888671875,304.0985107421875,0.9721665978431702,0.5902673006057739,0.5585085153579712,292.8584289550781,297.1499938964844,293.1499938964844,0.0533590018749237,-7344.560546875,304.1361999511719,0.5064510703086853,0.0885424986481666,0.4146338403224945,289.4832458496094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4834289550781,1.0,0.4823770225048065,0.5746706128120422,0.5746706128120422,1.0,1.0,-2.3683369159698486,0.9459097385406494,1.4224271774291992,0.4093697369098663,0.0,0.0,1.0,138.85861206054688,156.0,8.158894538879395,-24685.072265625,1315.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781011581420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866991705261,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.352332592010498,-6272.42431640625,304.127685546875,0.8437913060188293,0.3916362226009369,0.3543140888214111,292.7879943847656,297.1499938964844,293.1499938964844,0.2634386718273163,-5262.037109375,304.1246337890625,0.7835336327552795,0.3113369047641754,0.2973015904426574,292.66571044921875,297.1499938964844,293.1499938964844,0.4740874171257019,-6154.51953125,304.10614013671875,0.9132675528526306,0.4971232116222381,0.3481663167476654,292.63287353515625,297.1499938964844,293.1499938964844,0.5894825458526611,-9867.5888671875,304.0985107421875,0.9721665978431702,0.5902673006057739,0.5585085153579712,292.8584289550781,297.1499938964844,293.1499938964844,0.0533590018749237,-7344.560546875,304.1361999511719,0.5064510703086853,0.0885424986481666,0.4146338403224945,289.4832458496094,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4834289550781,1.0,0.4823770225048065,0.5746706128120422,0.5746706128120422,1.0,1.0,-2.3683369159698486,0.9459097385406494,1.4224271774291992,0.4093697369098663,0.0,0.0,1.0,138.85861206054688,156.0,8.158894538879395,-24685.072265625,1315.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781011581420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866991705261,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539424538612366,-6294.29931640625,304.1288146972656,0.8427891135215759,0.3928883373737335,0.3555345237255096,292.8022155761719,297.1499938964844,293.1499938964844,0.2654926776885986,-5293.91357421875,304.1255187988281,0.7832199931144714,0.3131332695484161,0.2990949749946594,292.6822814941406,297.1499938964844,293.1499938964844,0.4778119921684265,-6191.4677734375,304.1073303222656,0.9128384590148926,0.5000001192092896,0.3502397835254669,292.64971923828125,297.1499938964844,293.1499938964844,0.5939030051231384,-9923.732421875,304.099853515625,0.9716788530349731,0.5935076475143433,0.561654806137085,292.8721923828125,297.1499938964844,293.1499938964844,0.0543875209987163,-7430.826171875,304.1368408203125,0.5072910785675049,0.0895340368151664,0.4195000529289245,289.4837341308594,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8713684082031,289.48388671875,1.0,0.4856521785259247,0.5740802884101868,0.5740802884101868,1.0,1.0,-2.3840749263763428,0.9523000717163086,1.4317749738693235,0.41239133477211,0.0,0.0,1.0,140.8324432373047,156.0,5.083682537078857,-24846.396484375,1341.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187194824219,307.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822440385818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909036844968,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548757433891296,-6306.08544921875,304.1309814453125,0.8417344689369202,0.3940326571464538,0.3566603660583496,292.81597900390625,297.1499938964844,293.1499938964844,0.2670303881168365,-5317.0703125,304.1271667480469,0.7828379273414612,0.3148370385169983,0.3008017838001251,292.6983947753906,297.1499938964844,293.1499938964844,0.4806661307811737,-6218.916015625,304.10992431640625,0.9123479127883912,0.5027636885643005,0.3522374927997589,292.6661071777344,297.1499938964844,293.1499938964844,0.5972719192504883,-9965.0400390625,304.10284423828125,0.9711389541625975,0.596623957157135,0.5646898746490479,292.8853759765625,297.1499938964844,293.1499938964844,0.0552470497786998,-7501.85498046875,304.1376647949219,0.5080026388168335,0.0904656946659088,0.4240955710411072,289.5040283203125,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.88458251953125,289.5057678222656,1.0,0.4888169765472412,0.5735078454017639,0.5735078454017639,1.0,1.0,-2.399045944213867,0.9583597779273988,1.4406861066818235,0.4152505397796631,0.0,0.0,1.0,142.79310607910156,159.0,30.690580368041992,-25094.095703125,1368.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7858581542969,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863662958145142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950872437097,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570953011512756,-6335.58203125,304.1335754394531,0.8394773602485657,0.3960393965244293,0.3586428463459015,292.8421630859375,297.1499938964844,293.1499938964844,0.2703568637371063,-5368.0634765625,304.12921142578125,0.7818769812583923,0.3179881870746612,0.303964763879776,292.7291259765625,297.1499938964844,293.1499938964844,0.486896812915802,-6280.0048828125,304.11285400390625,0.9111798405647278,0.5079689025878906,0.3560019135475158,292.69757080078125,297.1499938964844,293.1499938964844,0.6046653389930725,-10057.7734375,304.106201171875,0.9698925018310548,0.6025033593177795,0.5704167485237122,292.9100952148437,297.1499938964844,293.1499938964844,0.0569263398647308,-7643.16015625,304.13897705078125,0.5090581178665161,0.0921561568975448,0.4325011074542999,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205078125,1.0,0.4948249459266662,0.5724170804023743,0.5724170804023743,1.0,1.0,-2.426730155944824,0.9695106744766236,1.457219481468201,0.4204927384853363,0.0,0.0,1.0,146.67771911621094,162.0,21.677928924560547,-25398.25390625,1418.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942532420158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030914955772,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570953011512756,-6335.58203125,304.1335754394531,0.8394773602485657,0.3960393965244293,0.3586428463459015,292.8421630859375,297.1499938964844,293.1499938964844,0.2703568637371063,-5368.0634765625,304.12921142578125,0.7818769812583923,0.3179881870746612,0.303964763879776,292.7291259765625,297.1499938964844,293.1499938964844,0.486896812915802,-6280.0048828125,304.11285400390625,0.9111798405647278,0.5079689025878906,0.3560019135475158,292.69757080078125,297.1499938964844,293.1499938964844,0.6046653389930725,-10057.7734375,304.106201171875,0.9698925018310548,0.6025033593177795,0.5704167485237122,292.9100952148437,297.1499938964844,293.1499938964844,0.0569263398647308,-7643.16015625,304.13897705078125,0.5090581178665161,0.0921561568975448,0.4325011074542999,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5205078125,1.0,0.4948249459266662,0.5724170804023743,0.5724170804023743,1.0,1.0,-2.426730155944824,0.9695106744766236,1.457219481468201,0.4204927384853363,0.0,0.0,1.0,146.67771911621094,162.0,21.677928924560547,-25398.25390625,1418.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942532420158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030914955772,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591337502002716,-6362.82421875,304.1356506347656,0.837110698223114,0.3977446854114532,0.3603407740592956,292.86651611328125,297.1499938964844,293.1499938964844,0.2735018134117126,-5416.298828125,304.1308898925781,0.7807278633117676,0.3208416700363159,0.3068368136882782,292.7579650878906,297.1499938964844,293.1499938964844,0.4929023385047912,-6338.90087890625,304.115234375,0.9098398685455322,0.5127797722816467,0.3594888150691986,292.7272033691406,297.1499938964844,293.1499938964844,0.6118203401565552,-10147.5869140625,304.10888671875,0.9684866070747375,0.6079550981521606,0.5757359862327576,292.9327697753906,297.1499938964844,293.1499938964844,0.058425310999155,-7770.51416015625,304.14013671875,0.5096878409385681,0.0936322808265686,0.4399246275424957,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004329681396484,0.5713928937911987,0.5713928937911987,1.0,1.0,-2.4517204761505127,0.9795093536376952,1.472211241722107,0.4251686036586761,0.0,0.0,1.0,150.49598693847656,165.0,14.461674690246582,-25670.458984375,1466.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015108227729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104570347815,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591337502002716,-6362.82421875,304.1356506347656,0.837110698223114,0.3977446854114532,0.3603407740592956,292.86651611328125,297.1499938964844,293.1499938964844,0.2735018134117126,-5416.298828125,304.1308898925781,0.7807278633117676,0.3208416700363159,0.3068368136882782,292.7579650878906,297.1499938964844,293.1499938964844,0.4929023385047912,-6338.90087890625,304.115234375,0.9098398685455322,0.5127797722816467,0.3594888150691986,292.7272033691406,297.1499938964844,293.1499938964844,0.6118203401565552,-10147.5869140625,304.10888671875,0.9684866070747375,0.6079550981521606,0.5757359862327576,292.9327697753906,297.1499938964844,293.1499938964844,0.058425310999155,-7770.51416015625,304.14013671875,0.5096878409385681,0.0936322808265686,0.4399246275424957,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004329681396484,0.5713928937911987,0.5713928937911987,1.0,1.0,-2.4517204761505127,0.9795093536376952,1.472211241722107,0.4251686036586761,0.0,0.0,1.0,150.49598693847656,165.0,14.461674690246582,-25670.458984375,1466.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015108227729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104570347815,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600331246852875,-6373.47998046875,304.1388854980469,0.8346463441848755,0.399160087108612,0.3617821335792541,292.8892517089844,297.1499938964844,293.1499938964844,0.2757318615913391,-5449.45751953125,304.1335144042969,0.7794106006622314,0.3234165906906128,0.309445321559906,292.7851867675781,297.1499938964844,293.1499938964844,0.4973366260528564,-6381.1044921875,304.1193542480469,0.908330261707306,0.5171909928321838,0.3627009987831116,292.7552795410156,297.1499938964844,293.1499938964844,0.6170914173126221,-10211.5791015625,304.1137084960937,0.9669101238250732,0.6129686236381531,0.5806498527526855,292.9535827636719,297.1499938964844,293.1499938964844,0.059572696685791,-7866.51025390625,304.1415100097656,0.5099372863769531,0.0949113517999649,0.4464501440525055,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056713819503784,0.570435106754303,0.570435106754303,1.0,1.0,-2.4741909503936768,0.9884370565414428,1.4857537746429443,0.4293227791786194,0.0,0.0,1.0,154.25747680664062,168.0,35.9408073425293,-26024.35546875,1511.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085019111633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175520829856,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600331246852875,-6373.47998046875,304.1388854980469,0.8346463441848755,0.399160087108612,0.3617821335792541,292.8892517089844,297.1499938964844,293.1499938964844,0.2757318615913391,-5449.45751953125,304.1335144042969,0.7794106006622314,0.3234165906906128,0.309445321559906,292.7851867675781,297.1499938964844,293.1499938964844,0.4973366260528564,-6381.1044921875,304.1193542480469,0.908330261707306,0.5171909928321838,0.3627009987831116,292.7552795410156,297.1499938964844,293.1499938964844,0.6170914173126221,-10211.5791015625,304.1137084960937,0.9669101238250732,0.6129686236381531,0.5806498527526855,292.9535827636719,297.1499938964844,293.1499938964844,0.059572696685791,-7866.51025390625,304.1415100097656,0.5099372863769531,0.0949113517999649,0.4464501440525055,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056713819503784,0.570435106754303,0.570435106754303,1.0,1.0,-2.4741909503936768,0.9884370565414428,1.4857537746429443,0.4293227791786194,0.0,0.0,1.0,154.25747680664062,168.0,35.9408073425293,-26024.35546875,1511.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085019111633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175520829856,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611558675765991,-6388.04248046875,304.14068603515625,0.8320791125297546,0.4002854526042938,0.3629674911499023,292.91046142578125,297.1499938964844,293.1499938964844,0.2780964374542236,-5485.31103515625,304.1350402832031,0.7779291868209839,0.3257148861885071,0.3117953836917877,292.810791015625,297.1499938964844,293.1499938964844,0.5020581483840942,-6426.919921875,304.1216735839844,0.906671404838562,0.5212409496307373,0.3656542003154754,292.7818298339844,297.1499938964844,293.1499938964844,0.6227340698242188,-10281.6484375,304.1163635253906,0.9651665091514589,0.617586612701416,0.5851791501045227,292.97271728515625,297.1499938964844,293.1499938964844,0.0606518983840942,-7958.46435546875,304.1425170898437,0.5098434686660767,0.0960074663162231,0.4521404206752777,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105624198913574,0.5695459246635437,0.5695459246635437,1.0,1.0,-2.4942667484283447,0.9963571429252625,1.497909665107727,0.4329884052276611,0.0,0.0,1.0,157.9677734375,171.0,25.73939323425293,-26259.82421875,1553.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149812936782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.000624127802439,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611558675765991,-6388.04248046875,304.14068603515625,0.8320791125297546,0.4002854526042938,0.3629674911499023,292.91046142578125,297.1499938964844,293.1499938964844,0.2780964374542236,-5485.31103515625,304.1350402832031,0.7779291868209839,0.3257148861885071,0.3117953836917877,292.810791015625,297.1499938964844,293.1499938964844,0.5020581483840942,-6426.919921875,304.1216735839844,0.906671404838562,0.5212409496307373,0.3656542003154754,292.7818298339844,297.1499938964844,293.1499938964844,0.6227340698242188,-10281.6484375,304.1163635253906,0.9651665091514589,0.617586612701416,0.5851791501045227,292.97271728515625,297.1499938964844,293.1499938964844,0.0606518983840942,-7958.46435546875,304.1425170898437,0.5098434686660767,0.0960074663162231,0.4521404206752777,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105624198913574,0.5695459246635437,0.5695459246635437,1.0,1.0,-2.4942667484283447,0.9963571429252625,1.497909665107727,0.4329884052276611,0.0,0.0,1.0,157.9677734375,171.0,25.73939323425293,-26259.82421875,1553.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149812936782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.000624127802439,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616077899932861,-6393.8388671875,304.1415710449219,0.8307433724403381,0.4007178246974945,0.363451212644577,292.920654296875,297.1499938964844,293.1499938964844,0.279183030128479,-5501.75537109375,304.13580322265625,0.7771179676055908,0.3267480134963989,0.3128657937049866,292.822998046875,297.1499938964844,293.1499938964844,0.5042986273765564,-6448.63623046875,304.12274169921875,0.905791699886322,0.5231361389160156,0.3670407235622406,292.7945251464844,297.1499938964844,293.1499938964844,0.6254202127456665,-10314.9736328125,304.1176147460937,0.964232861995697,0.619754433631897,0.587311327457428,292.9816589355469,297.1499938964844,293.1499938964844,0.0611352883279323,-7999.78955078125,304.1430053710937,0.5096780061721802,0.0964913889765739,0.4546936452388763,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.58905029296875,1.0,0.5128836035728455,0.5691282749176025,0.5691282749176025,1.0,1.0,-2.503430128097534,0.9999522566795348,1.503477931022644,0.4346465468406677,0.0,0.0,1.0,159.80734252929688,171.0,22.97144889831543,-26370.37890625,1573.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35479736328125,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6179972290992737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271885940805,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613960742950439,-6389.78759765625,304.1434936523437,0.8293632864952087,0.4010580480098724,0.3638551235198974,292.9306030273437,297.1499938964844,293.1499938964844,0.2797479927539825,-5509.5224609375,304.1373596191406,0.7762529850006104,0.3277011811733246,0.3138626515865326,292.8348999023437,297.1499938964844,293.1499938964844,0.5056601166725159,-6460.912109375,304.125244140625,0.904876470565796,0.5249407291412354,0.368367999792099,292.8069152832031,297.1499938964844,293.1499938964844,0.6270444393157959,-10333.5458984375,304.1205444335937,0.9632526636123656,0.6218225955963135,0.5893560647964478,292.9902648925781,297.1499938964844,293.1499938964844,0.0614689104259014,-8026.83203125,304.1436767578125,0.5094385743141174,0.0969351902604103,0.4570671617984772,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897766113281,289.61700439453125,1.0,0.5151256918907166,0.568729817867279,0.568729817867279,1.0,1.0,-2.512017250061035,1.00330913066864,1.5087082386016846,0.4361919164657593,0.0,0.0,1.0,161.64044189453125,174.0,47.74948501586914,-26567.982421875,1592.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062194824219,307.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210200190544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302563706412,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614284694194793,-6389.076171875,304.14556884765625,0.8264774680137634,0.4015003740787506,0.3644347488880157,292.94970703125,297.1499938964844,293.1499938964844,0.2812130153179168,-5531.14404296875,304.1390991210937,0.7743687629699707,0.3293843269348144,0.315638929605484,292.85772705078125,297.1499938964844,293.1499938964844,0.509061336517334,-6493.35693359375,304.1277770996094,0.9029443264007568,0.5282952785491943,0.3708379864692688,292.83074951171875,297.1499938964844,293.1499938964844,0.6311246156692505,-10383.322265625,304.12353515625,0.9611449241638184,0.6256783604621887,0.5931699275970459,293.00640869140625,297.1499938964844,293.1499938964844,0.0621765665709972,-8086.4580078125,304.14459228515625,0.5087480545043945,0.0977056920528411,0.4612843692302704,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193743109703064,0.5679938197135925,0.5679938197135925,1.0,1.0,-2.5274665355682373,1.0093164443969729,1.5181500911712646,0.4389484226703644,0.0,0.0,1.0,165.28599548339844,177.0,38.10149002075195,-26776.365234375,1629.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082397460937,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267730593681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360950064845,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614284694194793,-6389.076171875,304.14556884765625,0.8264774680137634,0.4015003740787506,0.3644347488880157,292.94970703125,297.1499938964844,293.1499938964844,0.2812130153179168,-5531.14404296875,304.1390991210937,0.7743687629699707,0.3293843269348144,0.315638929605484,292.85772705078125,297.1499938964844,293.1499938964844,0.509061336517334,-6493.35693359375,304.1277770996094,0.9029443264007568,0.5282952785491943,0.3708379864692688,292.83074951171875,297.1499938964844,293.1499938964844,0.6311246156692505,-10383.322265625,304.12353515625,0.9611449241638184,0.6256783604621887,0.5931699275970459,293.00640869140625,297.1499938964844,293.1499938964844,0.0621765665709972,-8086.4580078125,304.14459228515625,0.5087480545043945,0.0977056920528411,0.4612843692302704,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193743109703064,0.5679938197135925,0.5679938197135925,1.0,1.0,-2.5274665355682373,1.0093164443969729,1.5181500911712646,0.4389484226703644,0.0,0.0,1.0,165.28599548339844,177.0,38.10149002075195,-26776.365234375,1629.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082397460937,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267730593681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360950064845,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613153398036957,-6386.607421875,304.1472473144531,0.823479175567627,0.4016607999801636,0.3647586107254028,292.9677734375,297.1499938964844,293.1499938964844,0.2825198769569397,-5550.4970703125,304.1405639648437,0.772331953048706,0.3307912647724151,0.3171520233154297,292.879150390625,297.1499938964844,293.1499938964844,0.5123264193534851,-6524.6767578125,304.1297302246094,0.9009271264076232,0.5313515663146973,0.3730948567390442,292.853271484375,297.1499938964844,293.1499938964844,0.6350582838058472,-10431.630859375,304.12579345703125,0.9588998556137084,0.6291975975036621,0.5966659784317017,293.021240234375,297.1499938964844,293.1499938964844,0.0627845674753189,-8137.99755859375,304.1453857421875,0.5078234076499939,0.0983326882123947,0.4648446440696716,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233292579650879,0.567338228225708,0.567338228225708,1.0,1.0,-2.540865182876587,1.0144953727722168,1.5263699293136597,0.4413175880908966,0.0,0.0,1.0,168.8866424560547,180.0,30.830059051513672,-26959.302734375,1663.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319867372512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413861992768,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613153398036957,-6386.607421875,304.1472473144531,0.823479175567627,0.4016607999801636,0.3647586107254028,292.9677734375,297.1499938964844,293.1499938964844,0.2825198769569397,-5550.4970703125,304.1405639648437,0.772331953048706,0.3307912647724151,0.3171520233154297,292.879150390625,297.1499938964844,293.1499938964844,0.5123264193534851,-6524.6767578125,304.1297302246094,0.9009271264076232,0.5313515663146973,0.3730948567390442,292.853271484375,297.1499938964844,293.1499938964844,0.6350582838058472,-10431.630859375,304.12579345703125,0.9588998556137084,0.6291975975036621,0.5966659784317017,293.021240234375,297.1499938964844,293.1499938964844,0.0627845674753189,-8137.99755859375,304.1453857421875,0.5078234076499939,0.0983326882123947,0.4648446440696716,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233292579650879,0.567338228225708,0.567338228225708,1.0,1.0,-2.540865182876587,1.0144953727722168,1.5263699293136597,0.4413175880908966,0.0,0.0,1.0,168.8866424560547,180.0,30.830059051513672,-26959.302734375,1663.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319867372512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413861992768,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601035475730896,-6368.14892578125,304.1501159667969,0.8203468918800354,0.4015245735645294,0.3648239970207214,292.9849548339844,297.1499938964844,293.1499938964844,0.2829281091690063,-5555.2353515625,304.1429748535156,0.7701439261436462,0.3319248855113983,0.3184105157852173,292.8992614746094,297.1499938964844,293.1499938964844,0.5141586065292358,-6540.9912109375,304.13336181640625,0.8988054394721985,0.5341331958770752,0.3751614987850189,292.8748779296875,297.1499938964844,293.1499938964844,0.6371926665306091,-10455.6044921875,304.13018798828125,0.9564868211746216,0.63233482837677,0.5998170375823975,293.0348815917969,297.1499938964844,293.1499938964844,0.0631168484687805,-8163.7431640625,304.1463623046875,0.5066924691200256,0.0988290980458259,0.4678128361701965,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.7106018066406,1.0,0.5270094871520996,0.5667634010314941,0.5667634010314941,1.0,1.0,-2.552293300628662,1.0188850164413452,1.533408284187317,0.4433228671550751,0.0,0.0,1.0,172.4535675048828,183.0,50.66878128051758,-27225.224609375,1695.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.637015163898468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464894395321,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601035475730896,-6368.14892578125,304.1501159667969,0.8203468918800354,0.4015245735645294,0.3648239970207214,292.9849548339844,297.1499938964844,293.1499938964844,0.2829281091690063,-5555.2353515625,304.1429748535156,0.7701439261436462,0.3319248855113983,0.3184105157852173,292.8992614746094,297.1499938964844,293.1499938964844,0.5141586065292358,-6540.9912109375,304.13336181640625,0.8988054394721985,0.5341331958770752,0.3751614987850189,292.8748779296875,297.1499938964844,293.1499938964844,0.6371926665306091,-10455.6044921875,304.13018798828125,0.9564868211746216,0.63233482837677,0.5998170375823975,293.0348815917969,297.1499938964844,293.1499938964844,0.0631168484687805,-8163.7431640625,304.1463623046875,0.5066924691200256,0.0988290980458259,0.4678128361701965,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.7106018066406,1.0,0.5270094871520996,0.5667634010314941,0.5667634010314941,1.0,1.0,-2.552293300628662,1.0188850164413452,1.533408284187317,0.4433228671550751,0.0,0.0,1.0,172.4535675048828,183.0,50.66878128051758,-27225.224609375,1695.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71148681640625,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.637015163898468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464894395321,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591282665729522,-6353.744140625,304.1517028808594,0.8170702457427979,0.4011072218418121,0.3646335303783417,293.0013732910156,297.1499938964844,293.1499938964844,0.2834786772727966,-5562.8359375,304.1443786621094,0.7678040862083435,0.3327779769897461,0.3194060027599334,292.9181213378906,297.1499938964844,293.1499938964844,0.5164246559143066,-6562.474609375,304.1351013183594,0.8965898156166077,0.5366588234901428,0.3770461678504944,292.8953552246094,297.1499938964844,293.1499938964844,0.6398019790649414,-10487.11328125,304.1324462890625,0.9539197683334352,0.6351507306098938,0.6026478409767151,293.0473937988281,297.1499938964844,293.1499938964844,0.0634516403079032,-8191.1640625,304.1470031738281,0.5053819417953491,0.0992052555084228,0.470233142375946,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.73699951171875,1.0,0.5304282903671265,0.5662790536880493,0.5662790536880493,1.0,1.0,-2.561836004257202,1.0225374698638916,1.5392985343933103,0.4449946880340576,0.0,0.0,1.0,175.98692321777344,186.0,40.42463684082031,-27379.1484375,1723.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416062712669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511487881653,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591282665729522,-6353.744140625,304.1517028808594,0.8170702457427979,0.4011072218418121,0.3646335303783417,293.0013732910156,297.1499938964844,293.1499938964844,0.2834786772727966,-5562.8359375,304.1443786621094,0.7678040862083435,0.3327779769897461,0.3194060027599334,292.9181213378906,297.1499938964844,293.1499938964844,0.5164246559143066,-6562.474609375,304.1351013183594,0.8965898156166077,0.5366588234901428,0.3770461678504944,292.8953552246094,297.1499938964844,293.1499938964844,0.6398019790649414,-10487.11328125,304.1324462890625,0.9539197683334352,0.6351507306098938,0.6026478409767151,293.0473937988281,297.1499938964844,293.1499938964844,0.0634516403079032,-8191.1640625,304.1470031738281,0.5053819417953491,0.0992052555084228,0.470233142375946,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.73699951171875,1.0,0.5304282903671265,0.5662790536880493,0.5662790536880493,1.0,1.0,-2.561836004257202,1.0225374698638916,1.5392985343933103,0.4449946880340576,0.0,0.0,1.0,175.98692321777344,186.0,40.42463684082031,-27379.1484375,1723.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416062712669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511487881653,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585517108440399,-6345.34130859375,304.1524353027344,0.8153768181800842,0.4007933437824249,0.364445298910141,293.0093078613281,297.1499938964844,293.1499938964844,0.2836646139621734,-5565.283203125,304.14508056640625,0.766582190990448,0.3331007361412048,0.3198059201240539,292.9271240234375,297.1499938964844,293.1499938964844,0.5174780488014221,-6572.46630859375,304.1358947753906,0.8954537510871887,0.5378283262252808,0.3779241144657135,292.9051513671875,297.1499938964844,293.1499938964844,0.6410044431686401,-10501.6416015625,304.1334228515625,0.9525911211967468,0.636448860168457,0.6039593815803528,293.0532531738281,297.1499938964844,293.1499938964844,0.0635859817266464,-8202.0615234375,304.1473083496094,0.5046695470809937,0.0993518754839897,0.4712533950805664,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.7492980957031,1.0,0.5320449471473694,0.5660746097564697,0.5660746097564697,1.0,1.0,-2.565947771072388,1.0241138935089111,1.5418338775634766,0.4457219839096069,0.0,0.0,1.0,177.73944091796875,186.0,37.67293548583984,-27450.873046875,1737.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8613586425781,308.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437066793441772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532804691232,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
