time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573579788208008,-6327.7470703125,304.1541748046875,0.8136404752731323,0.4004055559635162,0.3641948103904724,293.01708984375,297.1499938964844,293.1499938964844,0.2833476662635803,-5559.40234375,304.14654541015625,0.765325665473938,0.333352655172348,0.3201421797275543,292.9358825683594,297.1499938964844,293.1499938964844,0.5176870822906494,-6573.4365234375,304.1380920410156,0.8942967057228088,0.5389307141304016,0.3787591755390167,292.91473388671875,297.1499938964844,293.1499938964844,0.6411805152893066,-10501.98828125,304.1361389160156,0.9512304067611694,0.6376683712005615,0.6052032113075256,293.05889892578125,297.1499938964844,293.1499938964844,0.0635869801044464,-8199.966796875,304.1477966308594,0.5039235353469849,0.09947320073843,0.4721598923206329,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816467285156,1.0,0.5336039066314697,0.565893292427063,0.565893292427063,1.0,1.0,-2.569638729095459,1.0255303382873535,1.544108510017395,0.4463798105716705,0.0,0.0,1.0,179.48513793945312,189.0,61.10359573364258,-27607.552734375,1750.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024963378906,308.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458300948143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554354331456,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554790616035461,-6300.654296875,304.1558837890625,0.8100096583366394,0.3994154334068298,0.3634962737560272,293.03228759765625,297.1499938964844,293.1499938964844,0.2830829322338104,-5554.26123046875,304.14813232421875,0.7626931667327881,0.3336395025253296,0.3206089735031128,292.9526672363281,297.1499938964844,293.1499938964844,0.5189064145088196,-6584.50830078125,304.1399841308594,0.8919078707695007,0.5409520864486694,0.3802939057350158,292.93316650390625,297.1499938964844,293.1499938964844,0.6424855589866638,-10516.9072265625,304.1385498046875,0.948396623134613,0.6398900747299194,0.6074745059013367,293.0694274902344,297.1499938964844,293.1499938964844,0.0636784583330154,-8205.556640625,304.1483764648437,0.5023323893547058,0.099642813205719,0.4736415147781372,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365483164787292,0.5656138062477112,0.5656138062477112,1.0,1.0,-2.5757153034210205,1.0278806686401367,1.5478346347808838,0.447491317987442,0.0,0.0,1.0,182.9607849121093,192.0,50.93537521362305,-27741.69140625,1774.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498322486877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594971055164,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554790616035461,-6300.654296875,304.1558837890625,0.8100096583366394,0.3994154334068298,0.3634962737560272,293.03228759765625,297.1499938964844,293.1499938964844,0.2830829322338104,-5554.26123046875,304.14813232421875,0.7626931667327881,0.3336395025253296,0.3206089735031128,292.9526672363281,297.1499938964844,293.1499938964844,0.5189064145088196,-6584.50830078125,304.1399841308594,0.8919078707695007,0.5409520864486694,0.3802939057350158,292.93316650390625,297.1499938964844,293.1499938964844,0.6424855589866638,-10516.9072265625,304.1385498046875,0.948396623134613,0.6398900747299194,0.6074745059013367,293.0694274902344,297.1499938964844,293.1499938964844,0.0636784583330154,-8205.556640625,304.1483764648437,0.5023323893547058,0.099642813205719,0.4736415147781372,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365483164787292,0.5656138062477112,0.5656138062477112,1.0,1.0,-2.5757153034210205,1.0278806686401367,1.5478346347808838,0.447491317987442,0.0,0.0,1.0,182.9607849121093,192.0,50.93537521362305,-27741.69140625,1774.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498322486877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594971055164,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534828722476959,-6272.119140625,304.1572570800781,0.8061710596084595,0.3981567323207855,0.3625568151473999,293.04693603515625,297.1499938964844,293.1499938964844,0.2826666831970215,-5546.9658203125,304.1494445800781,0.7599334716796875,0.3336506187915802,0.3208145797252655,292.9683837890625,297.1499938964844,293.1499938964844,0.5200982093811035,-6595.56640625,304.1413269042969,0.8894656896591187,0.5427597761154175,0.3816779553890228,292.9505310058594,297.1499938964844,293.1499938964844,0.6437479853630066,-10531.755859375,304.1402587890625,0.9454662799835204,0.6418623924255371,0.6095070838928223,293.0790710449219,297.1499938964844,293.1499938964844,0.0637252479791641,-8207.6689453125,304.1488342285156,0.500639021396637,0.0997244417667388,0.4747191965579986,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.8458557128906,1.0,0.5392765402793884,0.5654496550559998,0.5654496550559998,1.0,1.0,-2.580235004425049,1.0296767950057983,1.5505582094192505,0.4483789503574371,0.0,0.0,1.0,186.4021911621093,195.0,43.59212493896485,-27854.998046875,1796.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533650755882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630825228057,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534828722476959,-6272.119140625,304.1572570800781,0.8061710596084595,0.3981567323207855,0.3625568151473999,293.04693603515625,297.1499938964844,293.1499938964844,0.2826666831970215,-5546.9658203125,304.1494445800781,0.7599334716796875,0.3336506187915802,0.3208145797252655,292.9683837890625,297.1499938964844,293.1499938964844,0.5200982093811035,-6595.56640625,304.1413269042969,0.8894656896591187,0.5427597761154175,0.3816779553890228,292.9505310058594,297.1499938964844,293.1499938964844,0.6437479853630066,-10531.755859375,304.1402587890625,0.9454662799835204,0.6418623924255371,0.6095070838928223,293.0790710449219,297.1499938964844,293.1499938964844,0.0637252479791641,-8207.6689453125,304.1488342285156,0.500639021396637,0.0997244417667388,0.4747191965579986,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.8458557128906,1.0,0.5392765402793884,0.5654496550559998,0.5654496550559998,1.0,1.0,-2.580235004425049,1.0296767950057983,1.5505582094192505,0.4483789503574371,0.0,0.0,1.0,186.4021911621093,195.0,43.59212493896485,-27854.998046875,1796.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533650755882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630825228057,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504854142665863,-6228.85791015625,304.1597595214844,0.8021174073219299,0.3966179490089416,0.3613722026348114,293.0611267089844,297.1499938964844,293.1499938964844,0.2813950777053833,-5525.763671875,304.1517028808594,0.7570427060127258,0.3333856165409088,0.3207630515098572,292.98358154296875,297.1499938964844,293.1499938964844,0.5199507474899292,-6592.60009765625,304.1443786621094,0.8869389295578003,0.5442839860916138,0.3828880488872528,292.967041015625,297.1499938964844,293.1499938964844,0.6434127688407898,-10525.0458984375,304.1439514160156,0.9424221515655518,0.6435670256614685,0.6112971901893616,293.0879211425781,297.1499938964844,293.1499938964844,0.0635556578636169,-8189.14111328125,304.1495056152344,0.4988555312156677,0.0997273847460746,0.475442111492157,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418018102645874,0.5653643012046814,0.5653643012046814,1.0,1.0,-2.5832247734069824,1.0308901071548462,1.5523346662521362,0.4490101635456085,0.0,0.0,1.0,189.8228302001953,198.0,61.60849380493164,-28049.560546875,1815.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567700505256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665381370112,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504854142665863,-6228.85791015625,304.1597595214844,0.8021174073219299,0.3966179490089416,0.3613722026348114,293.0611267089844,297.1499938964844,293.1499938964844,0.2813950777053833,-5525.763671875,304.1517028808594,0.7570427060127258,0.3333856165409088,0.3207630515098572,292.98358154296875,297.1499938964844,293.1499938964844,0.5199507474899292,-6592.60009765625,304.1443786621094,0.8869389295578003,0.5442839860916138,0.3828880488872528,292.967041015625,297.1499938964844,293.1499938964844,0.6434127688407898,-10525.0458984375,304.1439514160156,0.9424221515655518,0.6435670256614685,0.6112971901893616,293.0879211425781,297.1499938964844,293.1499938964844,0.0635556578636169,-8189.14111328125,304.1495056152344,0.4988555312156677,0.0997273847460746,0.475442111492157,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418018102645874,0.5653643012046814,0.5653643012046814,1.0,1.0,-2.5832247734069824,1.0308901071548462,1.5523346662521362,0.4490101635456085,0.0,0.0,1.0,189.8228302001953,198.0,61.60849380493164,-28049.560546875,1815.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567700505256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665381370112,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.347745269536972,-6189.8408203125,304.1610717773437,0.7979304194450378,0.3948200345039367,0.3599503636360168,293.0748291015625,297.1499938964844,293.1499938964844,0.2802778482437134,-5507.57470703125,304.1529846191406,0.754026472568512,0.3328527808189392,0.3204572796821594,292.9982604980469,297.1499938964844,293.1499938964844,0.5202008485794067,-6594.33935546875,304.1458435058594,0.8842962980270386,0.5455179214477539,0.3838839530944824,292.98260498046875,297.1499938964844,293.1499938964844,0.6436786651611328,-10527.455078125,304.1455078125,0.9392743706703186,0.645043134689331,0.6128609776496887,293.09600830078125,297.1499938964844,293.1499938964844,0.0634341910481453,-8176.21728515625,304.1498718261719,0.4969912767410278,0.099657654762268,0.4758364856243133,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441295504570007,0.5653935074806213,0.5653935074806213,1.0,1.0,-2.584699869155884,1.0315672159194946,1.5531326532363892,0.4494240880012512,0.0,0.0,1.0,193.22433471679688,201.0,51.47979736328125,-28138.916015625,1832.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597967147827148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696097552776,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.347745269536972,-6189.8408203125,304.1610717773437,0.7979304194450378,0.3948200345039367,0.3599503636360168,293.0748291015625,297.1499938964844,293.1499938964844,0.2802778482437134,-5507.57470703125,304.1529846191406,0.754026472568512,0.3328527808189392,0.3204572796821594,292.9982604980469,297.1499938964844,293.1499938964844,0.5202008485794067,-6594.33935546875,304.1458435058594,0.8842962980270386,0.5455179214477539,0.3838839530944824,292.98260498046875,297.1499938964844,293.1499938964844,0.6436786651611328,-10527.455078125,304.1455078125,0.9392743706703186,0.645043134689331,0.6128609776496887,293.09600830078125,297.1499938964844,293.1499938964844,0.0634341910481453,-8176.21728515625,304.1498718261719,0.4969912767410278,0.099657654762268,0.4758364856243133,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441295504570007,0.5653935074806213,0.5653935074806213,1.0,1.0,-2.584699869155884,1.0315672159194946,1.5531326532363892,0.4494240880012512,0.0,0.0,1.0,193.22433471679688,201.0,51.47979736328125,-28138.916015625,1832.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597967147827148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696097552776,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463017046451568,-6169.30859375,304.16168212890625,0.7957971692085266,0.3938256800174713,0.3591545522212982,293.08154296875,297.1499938964844,293.1499938964844,0.2796374857425689,-5497.23388671875,304.1535949707031,0.7524787783622742,0.3324865698814392,0.3202106058597564,293.0053405761719,297.1499938964844,293.1499938964844,0.5202550292015076,-6594.5439453125,304.146484375,0.882953941822052,0.5460520386695862,0.3843211233615875,292.99005126953125,297.1499938964844,293.1499938964844,0.6437502503395081,-10527.9501953125,304.14617919921875,0.937675714492798,0.6457007527351379,0.613567590713501,293.09979248046875,297.1499938964844,293.1499938964844,0.0633564591407775,-8168.33447265625,304.1500244140625,0.4960358142852783,0.0995983332395553,0.4759206771850586,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.545223593711853,0.5654579997062683,0.5654579997062683,1.0,1.0,-2.584923267364502,1.0317375659942627,1.5531857013702393,0.4495705664157867,0.0,0.0,1.0,194.91363525390625,201.0,48.79751205444336,-28179.603515625,1840.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27734375,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611380577087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709710578434,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445111215114593,-6143.56982421875,304.1628112792969,0.7936385273933411,0.3927676081657409,0.3583037555217743,293.0881652832031,297.1499938964844,293.1499938964844,0.2787013649940491,-5482.00390625,304.1546630859375,0.7509067058563232,0.3320554494857788,0.3199039399623871,293.01220703125,297.1499938964844,293.1499938964844,0.5198279023170471,-6589.63232421875,304.1479187011719,0.8816013932228088,0.5465337038040161,0.3847233057022095,292.9972839355469,297.1499938964844,293.1499938964844,0.6432463526725769,-10520.5185546875,304.1477966308594,0.936061143875122,0.6463021039962769,0.6142251491546631,293.1033935546875,297.1499938964844,293.1499938964844,0.0632060244679451,-8153.39306640625,304.1502990722656,0.4950678944587707,0.0995248183608055,0.4759401679039001,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781494140625,1.0,0.5462751984596252,0.5655568242073059,0.5655568242073059,1.0,1.0,-2.584830045700073,1.031808614730835,1.5530213117599487,0.4496839344501495,0.0,0.0,1.0,196.59664916992188,204.0,59.987300872802734,-28259.87890625,1847.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167419433594,308.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624495387077332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723020342178,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412407338619232,-6097.03271484375,304.1640014648437,0.7892441749572754,0.3904769718647003,0.3564352691173553,293.1011047363281,297.1499938964844,293.1499938964844,0.2770369350910187,-5455.33251953125,304.1558837890625,0.747684121131897,0.3309969902038574,0.3191039860248565,293.0253601074219,297.1499938964844,293.1499938964844,0.5195159912109375,-6585.95263671875,304.14910888671875,0.8788650035858154,0.5473554730415344,0.3854228854179382,293.0111999511719,297.1499938964844,293.1499938964844,0.6429041028022766,-10515.44921875,304.14910888671875,0.932780623435974,0.6473488807678223,0.6153855919837952,293.1101379394531,297.1499938964844,293.1499938964844,0.0629758685827255,-8131.01220703125,304.15057373046875,0.4930943548679352,0.0993365123867988,0.4757934212684631,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482516884803772,0.5658645033836365,0.5658645033836365,1.0,1.0,-2.5836832523345947,1.0316566228866575,1.552026629447937,0.4498149454593658,0.0,0.0,1.0,199.94500732421875,207.0,51.51729583740234,-28324.029296875,1860.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647597551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746466387994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412407338619232,-6097.03271484375,304.1640014648437,0.7892441749572754,0.3904769718647003,0.3564352691173553,293.1011047363281,297.1499938964844,293.1499938964844,0.2770369350910187,-5455.33251953125,304.1558837890625,0.747684121131897,0.3309969902038574,0.3191039860248565,293.0253601074219,297.1499938964844,293.1499938964844,0.5195159912109375,-6585.95263671875,304.14910888671875,0.8788650035858154,0.5473554730415344,0.3854228854179382,293.0111999511719,297.1499938964844,293.1499938964844,0.6429041028022766,-10515.44921875,304.14910888671875,0.932780623435974,0.6473488807678223,0.6153855919837952,293.1101379394531,297.1499938964844,293.1499938964844,0.0629758685827255,-8131.01220703125,304.15057373046875,0.4930943548679352,0.0993365123867988,0.4757934212684631,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482516884803772,0.5658645033836365,0.5658645033836365,1.0,1.0,-2.5836832523345947,1.0316566228866575,1.552026629447937,0.4498149454593658,0.0,0.0,1.0,199.94500732421875,207.0,51.51729583740234,-28324.029296875,1860.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647597551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746466387994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377639353275299,-6047.50341796875,304.16510009765625,0.7848018407821655,0.3880090415477752,0.354399710893631,293.1136474609375,297.1499938964844,293.1499938964844,0.275102436542511,-5424.40966796875,304.1571350097656,0.7443732619285583,0.3296859562397003,0.3180643320083618,293.0377197265625,297.1499938964844,293.1499938964844,0.5189611315727234,-6579.8720703125,304.1503295898437,0.8761128187179565,0.5480054616928101,0.3860022127628326,293.0243225097656,297.1499938964844,293.1499938964844,0.6422799229621887,-10506.7744140625,304.15045166015625,0.92946457862854,0.648204505443573,0.6163657903671265,293.1163330078125,297.1499938964844,293.1499938964844,0.0626934468746185,-8104.048828125,304.1508483886719,0.4910712838172912,0.0990932211279869,0.4753988981246948,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500718951225281,0.5663241147994995,0.5663241147994995,1.0,1.0,-2.5813891887664795,1.0311765670776367,1.5502126216888428,0.449851781129837,0.0,0.0,1.0,203.2630310058593,210.0,50.1463737487793,-28386.595703125,1871.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666637659072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765525322407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377639353275299,-6047.50341796875,304.16510009765625,0.7848018407821655,0.3880090415477752,0.354399710893631,293.1136474609375,297.1499938964844,293.1499938964844,0.275102436542511,-5424.40966796875,304.1571350097656,0.7443732619285583,0.3296859562397003,0.3180643320083618,293.0377197265625,297.1499938964844,293.1499938964844,0.5189611315727234,-6579.8720703125,304.1503295898437,0.8761128187179565,0.5480054616928101,0.3860022127628326,293.0243225097656,297.1499938964844,293.1499938964844,0.6422799229621887,-10506.7744140625,304.15045166015625,0.92946457862854,0.648204505443573,0.6163657903671265,293.1163330078125,297.1499938964844,293.1499938964844,0.0626934468746185,-8104.048828125,304.1508483886719,0.4910712838172912,0.0990932211279869,0.4753988981246948,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500718951225281,0.5663241147994995,0.5663241147994995,1.0,1.0,-2.5813891887664795,1.0311765670776367,1.5502126216888428,0.449851781129837,0.0,0.0,1.0,203.2630310058593,210.0,50.1463737487793,-28386.595703125,1871.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666637659072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765525322407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339340984821319,-5992.76171875,304.1664733886719,0.7801246643066406,0.3851563334465027,0.3521019220352173,293.1268615722656,297.1499938964844,293.1499938964844,0.2727657854557037,-5387.05712890625,304.1586608886719,0.7408003807067871,0.3279318213462829,0.3166893720626831,293.05010986328125,297.1499938964844,293.1499938964844,0.5180129408836365,-6569.78173828125,304.1518249511719,0.8731721043586731,0.5483389496803284,0.3864069283008575,293.0374755859375,297.1499938964844,293.1499938964844,0.6412026286125183,-10492.1240234375,304.152099609375,0.9259145259857178,0.6487204432487488,0.6170900464057922,293.122802734375,297.1499938964844,293.1499938964844,0.0622736103832721,-8064.9140625,304.1512756347656,0.4887658655643463,0.0986358150839805,0.4743616282939911,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517066121101379,0.5669869780540466,0.5669869780540466,1.0,1.0,-2.577089309692383,1.0300379991531372,1.5470513105392456,0.4496783316135406,0.0,0.0,1.0,206.66796875,213.0,52.48005676269531,-28437.5703125,1880.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.668120265007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067805708386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339340984821319,-5992.76171875,304.1664733886719,0.7801246643066406,0.3851563334465027,0.3521019220352173,293.1268615722656,297.1499938964844,293.1499938964844,0.2727657854557037,-5387.05712890625,304.1586608886719,0.7408003807067871,0.3279318213462829,0.3166893720626831,293.05010986328125,297.1499938964844,293.1499938964844,0.5180129408836365,-6569.78173828125,304.1518249511719,0.8731721043586731,0.5483389496803284,0.3864069283008575,293.0374755859375,297.1499938964844,293.1499938964844,0.6412026286125183,-10492.1240234375,304.152099609375,0.9259145259857178,0.6487204432487488,0.6170900464057922,293.122802734375,297.1499938964844,293.1499938964844,0.0622736103832721,-8064.9140625,304.1512756347656,0.4887658655643463,0.0986358150839805,0.4743616282939911,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517066121101379,0.5669869780540466,0.5669869780540466,1.0,1.0,-2.577089309692383,1.0300379991531372,1.5470513105392456,0.4496783316135406,0.0,0.0,1.0,206.66796875,213.0,52.48005676269531,-28437.5703125,1880.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.668120265007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067805708386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.329485535621643,-5928.86083984375,304.1683959960937,0.7750053405761719,0.3818331062793731,0.3493712544441223,293.14117431640625,297.1499938964844,293.1499938964844,0.2697689831256866,-5339.07470703125,304.1607666015625,0.7367518544197083,0.3256199061870575,0.3147874176502228,293.06256103515625,297.1499938964844,293.1499938964844,0.516445517539978,-6553.33154296875,304.1538391113281,0.8698987364768982,0.5483409762382507,0.3865711390972137,293.0508117675781,297.1499938964844,293.1499938964844,0.6394030451774597,-10467.873046875,304.1544189453125,0.9219645261764526,0.648868978023529,0.6174585223197937,293.1297607421875,297.1499938964844,293.1499938964844,0.0615834482014179,-8001.8974609375,304.1520080566406,0.4858729243278503,0.09790950268507,0.4720800518989563,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530551075935364,0.5679027438163757,0.5679027438163757,1.0,1.0,-2.569424152374268,1.0276970863342283,1.541727066040039,0.4490248262882232,0.0,0.0,1.0,210.2348480224609,216.0,58.54201126098633,-28468.40234375,1884.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691862940788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679139047861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.329485535621643,-5928.86083984375,304.1683959960937,0.7750053405761719,0.3818331062793731,0.3493712544441223,293.14117431640625,297.1499938964844,293.1499938964844,0.2697689831256866,-5339.07470703125,304.1607666015625,0.7367518544197083,0.3256199061870575,0.3147874176502228,293.06256103515625,297.1499938964844,293.1499938964844,0.516445517539978,-6553.33154296875,304.1538391113281,0.8698987364768982,0.5483409762382507,0.3865711390972137,293.0508117675781,297.1499938964844,293.1499938964844,0.6394030451774597,-10467.873046875,304.1544189453125,0.9219645261764526,0.648868978023529,0.6174585223197937,293.1297607421875,297.1499938964844,293.1499938964844,0.0615834482014179,-8001.8974609375,304.1520080566406,0.4858729243278503,0.09790950268507,0.4720800518989563,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530551075935364,0.5679027438163757,0.5679027438163757,1.0,1.0,-2.569424152374268,1.0276970863342283,1.541727066040039,0.4490248262882232,0.0,0.0,1.0,210.2348480224609,216.0,58.54201126098633,-28468.40234375,1884.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691862940788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679139047861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270846307277679,-5894.29833984375,304.1694030761719,0.7723847031593323,0.3800668120384216,0.3478941023349762,293.1483764648437,297.1499938964844,293.1499938964844,0.2680609822273254,-5311.7138671875,304.16192626953125,0.7346307039260864,0.324310302734375,0.3136761784553528,293.0686340332031,297.1499938964844,293.1499938964844,0.5154615640640259,-6543.08447265625,304.1549072265625,0.8682266473770142,0.5482532382011414,0.386586993932724,293.05731201171875,297.1499938964844,293.1499938964844,0.6382611989974976,-10452.5986328125,304.1556701660156,0.919949233531952,0.6488413214683533,0.6175404191017151,293.1332397460937,297.1499938964844,293.1499938964844,0.0611631125211715,-7963.798828125,304.15240478515625,0.4842836856842041,0.0974810346961021,0.4706107676029205,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524658203125,1.0,0.5536243319511414,0.5684418678283691,0.5684418678283691,1.0,1.0,-2.564666986465454,1.0262080430984497,1.538459062576294,0.4485720992088318,0.0,0.0,1.0,212.01632690429688,216.0,61.91635894775391,-28478.57421875,1885.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374572753906,309.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695581078529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795164081268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246055841445923,-5858.5732421875,304.1703796386719,0.7697643041610718,0.3782556653022766,0.3463709652423858,293.1555480957031,297.1499938964844,293.1499938964844,0.2662490606307983,-5282.68115234375,304.1630554199219,0.7324788570404053,0.3229268193244934,0.3124867677688598,293.0745849609375,297.1499938964844,293.1499938964844,0.5143677592277527,-6531.7431640625,304.156005859375,0.8665579557418823,0.5481176376342773,0.3865676820278168,293.063720703125,297.1499938964844,293.1499938964844,0.6369848251342773,-10435.603515625,304.1569519042969,0.917942762374878,0.6487581133842468,0.6175673604011536,293.1366882324219,297.1499938964844,293.1499938964844,0.0607060156762599,-7922.5244140625,304.1528015136719,0.4826240837574005,0.0970210433006286,0.468984842300415,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1424865722656,290.1770935058594,1.0,0.5541330575942993,0.5690271854400635,0.5690271854400635,1.0,1.0,-2.5594642162323,1.024571418762207,1.5348926782608032,0.4480636119842529,0.0,0.0,1.0,213.7797241210937,219.0,65.12258911132812,-28486.07421875,1885.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,309.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698274612426758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797897513024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3194625377655029,-5784.34375,304.1721496582031,0.7645601034164429,0.3745177686214447,0.3432133793830871,293.1693725585937,297.1499938964844,293.1499938964844,0.2623788714408874,-5220.640625,304.1651306152344,0.728117048740387,0.319979190826416,0.3099218010902405,293.0859680175781,297.1499938964844,293.1499938964844,0.5118900537490845,-6506.2001953125,304.1581420898437,0.8632529377937317,0.5477156043052673,0.3864335119724273,293.0760803222656,297.1499938964844,293.1499938964844,0.6340737342834473,-10397.0908203125,304.15948486328125,0.9139935970306396,0.6484392285346985,0.6174713373184204,293.1432800292969,297.1499938964844,293.1499938964844,0.0596999749541282,-7832.16748046875,304.1535339355469,0.4790936112403869,0.0960217267274856,0.4653412401676178,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549870729446411,0.5703244805335999,0.5703244805335999,1.0,1.0,-2.547935009002685,1.0209330320358276,1.5270020961761477,0.4469105899333954,0.0,0.0,1.0,217.2403717041016,222.0,70.53902435302734,-28493.365234375,1883.3968505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700615286827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800272967666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3194625377655029,-5784.34375,304.1721496582031,0.7645601034164429,0.3745177686214447,0.3432133793830871,293.1693725585937,297.1499938964844,293.1499938964844,0.2623788714408874,-5220.640625,304.1651306152344,0.728117048740387,0.319979190826416,0.3099218010902405,293.0859680175781,297.1499938964844,293.1499938964844,0.5118900537490845,-6506.2001953125,304.1581420898437,0.8632529377937317,0.5477156043052673,0.3864335119724273,293.0760803222656,297.1499938964844,293.1499938964844,0.6340737342834473,-10397.0908203125,304.15948486328125,0.9139935970306396,0.6484392285346985,0.6174713373184204,293.1432800292969,297.1499938964844,293.1499938964844,0.0596999749541282,-7832.16748046875,304.1535339355469,0.4790936112403869,0.0960217267274856,0.4653412401676178,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549870729446411,0.5703244805335999,0.5703244805335999,1.0,1.0,-2.547935009002685,1.0209330320358276,1.5270020961761477,0.4469105899333954,0.0,0.0,1.0,217.2403717041016,222.0,70.53902435302734,-28493.365234375,1883.3968505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700615286827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800272967666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141297996044159,-5707.20166015625,304.17364501953125,0.7594223022460938,0.3706424832344055,0.3399273157119751,293.1825256347656,297.1499938964844,293.1499938964844,0.2582506239414215,-5154.39208984375,304.1669616699219,0.7236769199371338,0.3168207108974457,0.3071489334106445,293.0967102050781,297.1499938964844,293.1499938964844,0.5090920329093933,-6477.52978515625,304.1600646972656,0.8600002527236938,0.5471572279930115,0.386186420917511,293.0877685546875,297.1499938964844,293.1499938964844,0.6307633519172668,-10353.6025390625,304.1618347167969,0.9101591110229492,0.647937536239624,0.6171973943710327,293.1494445800781,297.1499938964844,293.1499938964844,0.0585984587669372,-7733.9013671875,304.1542053222656,0.4752439260482788,0.0949382185935974,0.4612852036952972,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556565523147583,0.5717731714248657,0.5717731714248657,1.0,1.0,-2.535156726837158,1.0168910026550293,1.518265724182129,0.445606380701065,0.0,0.0,1.0,220.618896484375,225.0,74.44660949707031,-28490.251953125,1879.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715105175971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814977969042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141297996044159,-5707.20166015625,304.17364501953125,0.7594223022460938,0.3706424832344055,0.3399273157119751,293.1825256347656,297.1499938964844,293.1499938964844,0.2582506239414215,-5154.39208984375,304.1669616699219,0.7236769199371338,0.3168207108974457,0.3071489334106445,293.0967102050781,297.1499938964844,293.1499938964844,0.5090920329093933,-6477.52978515625,304.1600646972656,0.8600002527236938,0.5471572279930115,0.386186420917511,293.0877685546875,297.1499938964844,293.1499938964844,0.6307633519172668,-10353.6025390625,304.1618347167969,0.9101591110229492,0.647937536239624,0.6171973943710327,293.1494445800781,297.1499938964844,293.1499938964844,0.0585984587669372,-7733.9013671875,304.1542053222656,0.4752439260482788,0.0949382185935974,0.4612852036952972,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556565523147583,0.5717731714248657,0.5717731714248657,1.0,1.0,-2.535156726837158,1.0168910026550293,1.518265724182129,0.445606380701065,0.0,0.0,1.0,220.618896484375,225.0,74.44660949707031,-28490.251953125,1879.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715105175971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814977969042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085489571094513,-5626.142578125,304.1750793457031,0.7543529272079468,0.3666423857212066,0.3365264236927032,293.1949462890625,297.1499938964844,293.1499938964844,0.2538301944732666,-5083.23486328125,304.1686706542969,0.719119131565094,0.3134729564189911,0.3041928708553314,293.1068115234375,297.1499938964844,293.1499938964844,0.5058660507202148,-6444.5166015625,304.162109375,0.856796383857727,0.5464576482772827,0.3858390748500824,293.0988464355469,297.1499938964844,293.1499938964844,0.6269214749336243,-10303.21484375,304.164306640625,0.9064595699310304,0.6472697854042053,0.6167646050453186,293.1551818847656,297.1499938964844,293.1499938964844,0.057399895042181,-7627.48095703125,304.15478515625,0.4709827601909637,0.0937871783971786,0.4569050669670105,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561748743057251,0.5733580589294434,0.5733580589294434,1.0,1.0,-2.521319627761841,1.012505292892456,1.5088144540786743,0.4441692531108856,0.0,0.0,1.0,223.9325714111328,228.0,82.07889556884766,-28497.0625,1873.0540771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713547110557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813397048972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085489571094513,-5626.142578125,304.1750793457031,0.7543529272079468,0.3666423857212066,0.3365264236927032,293.1949462890625,297.1499938964844,293.1499938964844,0.2538301944732666,-5083.23486328125,304.1686706542969,0.719119131565094,0.3134729564189911,0.3041928708553314,293.1068115234375,297.1499938964844,293.1499938964844,0.5058660507202148,-6444.5166015625,304.162109375,0.856796383857727,0.5464576482772827,0.3858390748500824,293.0988464355469,297.1499938964844,293.1499938964844,0.6269214749336243,-10303.21484375,304.164306640625,0.9064595699310304,0.6472697854042053,0.6167646050453186,293.1551818847656,297.1499938964844,293.1499938964844,0.057399895042181,-7627.48095703125,304.15478515625,0.4709827601909637,0.0937871783971786,0.4569050669670105,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561748743057251,0.5733580589294434,0.5733580589294434,1.0,1.0,-2.521319627761841,1.012505292892456,1.5088144540786743,0.4441692531108856,0.0,0.0,1.0,223.9325714111328,228.0,82.07889556884766,-28497.0625,1873.0540771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713547110557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813397048972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028146028518677,-5542.5732421875,304.17626953125,0.7493460178375244,0.3625253140926361,0.3330175876617431,293.20672607421875,297.1499938964844,293.1499938964844,0.2492010742425918,-5008.521484375,304.170166015625,0.7143735885620117,0.3099443912506103,0.301063060760498,293.1163024902344,297.1499938964844,293.1499938964844,0.5023449063301086,-6408.5986328125,304.1639099121094,0.8536314964294434,0.5456246137619019,0.3853967487812042,293.1092834472656,297.1499938964844,293.1499938964844,0.6227062940597534,-10248.1533203125,304.1665344238281,0.9029109477996826,0.6464442014694214,0.6161803603172302,293.1604919433594,297.1499938964844,293.1499938964844,0.0561313927173614,-7515.53759765625,304.1553039550781,0.4661651253700256,0.0925772860646247,0.4522477984428406,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565636157989502,0.5750696063041687,0.5750696063041687,1.0,1.0,-2.5065150260925293,1.0077985525131226,1.4987164735794067,0.4426019191741943,0.0,0.0,1.0,227.1976623535156,231.0,86.17774200439453,-28490.076171875,1865.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708019971847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680778757669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028146028518677,-5542.5732421875,304.17626953125,0.7493460178375244,0.3625253140926361,0.3330175876617431,293.20672607421875,297.1499938964844,293.1499938964844,0.2492010742425918,-5008.521484375,304.170166015625,0.7143735885620117,0.3099443912506103,0.301063060760498,293.1163024902344,297.1499938964844,293.1499938964844,0.5023449063301086,-6408.5986328125,304.1639099121094,0.8536314964294434,0.5456246137619019,0.3853967487812042,293.1092834472656,297.1499938964844,293.1499938964844,0.6227062940597534,-10248.1533203125,304.1665344238281,0.9029109477996826,0.6464442014694214,0.6161803603172302,293.1604919433594,297.1499938964844,293.1499938964844,0.0561313927173614,-7515.53759765625,304.1553039550781,0.4661651253700256,0.0925772860646247,0.4522477984428406,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565636157989502,0.5750696063041687,0.5750696063041687,1.0,1.0,-2.5065150260925293,1.0077985525131226,1.4987164735794067,0.4426019191741943,0.0,0.0,1.0,227.1976623535156,231.0,86.17774200439453,-28490.076171875,1865.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708019971847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680778757669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999167144298553,-5500.240234375,304.1767578125,0.7468652725219727,0.3604261577129364,0.3312256634235382,293.2123718261719,297.1499938964844,293.1499938964844,0.2468308955430984,-4970.1923828125,304.1707763671875,0.7119027376174927,0.3081149458885193,0.2994356155395508,293.1208190917969,297.1499938964844,293.1499938964844,0.5005140900611877,-6389.96826171875,304.1647033691406,0.8520628809928894,0.5451620221138,0.3851426541805267,293.1142883300781,297.1499938964844,293.1499938964844,0.6205077171325684,-10219.525390625,304.1675109863281,0.9011836647987366,0.6459766626358032,0.6158354878425598,293.1629943847656,297.1499938964844,293.1499938964844,0.0554777160286903,-7458.14697265625,304.155517578125,0.463489294052124,0.091952309012413,0.4498253762722015,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.5567148923873901,0.5759702920913696,0.5759702920913696,1.0,1.0,-2.498776912689209,1.0053318738937378,1.4934451580047607,0.4417704045772552,0.0,0.0,1.0,228.81529235839844,231.0,87.13224792480469,-28481.35546875,1860.9534912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751884818077087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852304795756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
