time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969060242176056,-5456.06982421875,304.1773681640625,0.7443995475769043,0.3583024144172668,0.3294113874435425,293.2178649902344,297.1499938964844,293.1499938964844,0.2443488240242004,-4929.89404296875,304.1715393066406,0.7093497514724731,0.3062454164028168,0.2977699935436249,293.1252136230469,297.1499938964844,293.1499938964844,0.4984839856624603,-6369.208984375,304.1657409667969,0.8505038022994995,0.5446705222129822,0.3848688304424286,293.119140625,297.1499938964844,293.1499938964844,0.6180639863014221,-10187.525390625,304.1687927246094,0.8994605541229248,0.6454747915267944,0.6154589653015137,293.1654052734375,297.1499938964844,293.1499938964844,0.0547904446721077,-7397.806640625,304.15576171875,0.4606770277023315,0.0913155227899551,0.447348415851593,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.5568413138389587,0.5768990516662598,0.5768990516662598,1.0,1.0,-2.4908390045166016,1.0027971267700195,1.488041877746582,0.4409092664718628,0.0,0.0,1.0,230.4248962402344,234.0,95.02886962890624,-28500.70703125,1856.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,309.6441345214844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752471327781677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852899678051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906239926815033,-5363.46240234375,304.1787109375,0.7395027279853821,0.353980004787445,0.3257146775722503,293.2284240722656,297.1499938964844,293.1499938964844,0.239114761352539,-4844.53515625,304.1730651855469,0.7040373682975769,0.3023844361305237,0.2943225502967834,293.13360595703125,297.1499938964844,293.1499938964844,0.4939274787902832,-6322.5244140625,304.1680603027344,0.8474043607711792,0.5435940027236938,0.3842567205429077,293.12847900390625,297.1499938964844,293.1499938964844,0.6125579476356506,-10115.283203125,304.17169189453125,0.8960162401199341,0.6443585753440857,0.6146015524864197,293.169921875,297.1499938964844,293.1499938964844,0.0533340387046337,-7270.208984375,304.1562805175781,0.4550680518150329,0.0900074988603591,0.4422358572483063,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570223927497864,0.5788401961326599,0.5788401961326599,1.0,1.0,-2.474348306655884,0.9975124597549438,1.47683584690094,0.4390908777713775,0.0,0.0,1.0,233.6260223388672,222.0,107.704345703125,-28524.42578125,1845.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749502420425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849886849522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906239926815033,-5363.46240234375,304.1787109375,0.7395027279853821,0.353980004787445,0.3257146775722503,293.2284240722656,297.1499938964844,293.1499938964844,0.239114761352539,-4844.53515625,304.1730651855469,0.7040373682975769,0.3023844361305237,0.2943225502967834,293.13360595703125,297.1499938964844,293.1499938964844,0.4939274787902832,-6322.5244140625,304.1680603027344,0.8474043607711792,0.5435940027236938,0.3842567205429077,293.12847900390625,297.1499938964844,293.1499938964844,0.6125579476356506,-10115.283203125,304.17169189453125,0.8960162401199341,0.6443585753440857,0.6146015524864197,293.169921875,297.1499938964844,293.1499938964844,0.0533340387046337,-7270.208984375,304.1562805175781,0.4550680518150329,0.0900074988603591,0.4422358572483063,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570223927497864,0.5788401961326599,0.5788401961326599,1.0,1.0,-2.474348306655884,0.9975124597549438,1.47683584690094,0.4390908777713775,0.0,0.0,1.0,233.6260223388672,222.0,107.704345703125,-28524.42578125,1845.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749502420425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849886849522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.284038782119751,-5265.88232421875,304.1801147460937,0.7381425499916077,0.3496297299861908,0.3217357397079468,293.2381896972656,297.1499938964844,293.1499938964844,0.2335221618413925,-4752.90185546875,304.1746826171875,0.7023823857307434,0.2984165251255035,0.2905093729496002,293.1412658691406,297.1499938964844,293.1499938964844,0.4888786375522613,-6270.7568359375,304.17047119140625,0.848534107208252,0.5424550771713257,0.3834047615528106,293.1371154785156,297.1499938964844,293.1499938964844,0.6064733862876892,-10035.412109375,304.1745910644531,0.8973749876022339,0.643151581287384,0.6133946776390076,293.1738586425781,297.1499938964844,293.1499938964844,0.0516276322305202,-7122.2294921875,304.1570129394531,0.4529811441898346,0.0887060463428497,0.4358967244625091,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.63922119140625,1.0,0.5526255965232849,0.5809511542320251,0.5809511542320251,1.0,1.0,-2.454900026321411,0.991028606891632,1.4638714790344238,0.4367357492446899,0.0,0.0,1.0,230.5355224609375,210.0,114.66716003417967,-28513.8046875,1805.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678964376449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890625227242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.284038782119751,-5265.88232421875,304.1801147460937,0.7381425499916077,0.3496297299861908,0.3217357397079468,293.2381896972656,297.1499938964844,293.1499938964844,0.2335221618413925,-4752.90185546875,304.1746826171875,0.7023823857307434,0.2984165251255035,0.2905093729496002,293.1412658691406,297.1499938964844,293.1499938964844,0.4888786375522613,-6270.7568359375,304.17047119140625,0.848534107208252,0.5424550771713257,0.3834047615528106,293.1371154785156,297.1499938964844,293.1499938964844,0.6064733862876892,-10035.412109375,304.1745910644531,0.8973749876022339,0.643151581287384,0.6133946776390076,293.1738586425781,297.1499938964844,293.1499938964844,0.0516276322305202,-7122.2294921875,304.1570129394531,0.4529811441898346,0.0887060463428497,0.4358967244625091,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.63922119140625,1.0,0.5526255965232849,0.5809511542320251,0.5809511542320251,1.0,1.0,-2.454900026321411,0.991028606891632,1.4638714790344238,0.4367357492446899,0.0,0.0,1.0,230.5355224609375,210.0,114.66716003417967,-28513.8046875,1805.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678964376449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890625227242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770494818687439,-5161.54150390625,304.1817321777344,0.7390260696411133,0.345303475856781,0.3176330327987671,293.2470397949219,297.1499938964844,293.1499938964844,0.2275029271841049,-4653.572265625,304.176513671875,0.7030597925186157,0.2943887710571289,0.2864845097064972,293.1481018066406,297.1499938964844,293.1499938964844,0.4830349385738373,-6210.56640625,304.17340087890625,0.8524066805839539,0.5412925481796265,0.3824250400066376,293.1449584960937,297.1499938964844,293.1499938964844,0.5994046330451965,-9942.16015625,304.1781921386719,0.9018200635910034,0.6418885588645935,0.6119846701622009,293.177001953125,297.1499938964844,293.1499938964844,0.0497492849826812,-6960.07763671875,304.1578063964844,0.4532139897346496,0.0874612629413604,0.4290741086006164,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.73809814453125,1.0,0.5458917021751404,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434068441390991,0.9840033650398254,1.4500651359558103,0.4340965449810028,0.0,0.0,1.0,223.5851287841797,198.0,133.18206787109375,-28543.59765625,1746.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787394285202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888342322781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770494818687439,-5161.54150390625,304.1817321777344,0.7390260696411133,0.345303475856781,0.3176330327987671,293.2470397949219,297.1499938964844,293.1499938964844,0.2275029271841049,-4653.572265625,304.176513671875,0.7030597925186157,0.2943887710571289,0.2864845097064972,293.1481018066406,297.1499938964844,293.1499938964844,0.4830349385738373,-6210.56640625,304.17340087890625,0.8524066805839539,0.5412925481796265,0.3824250400066376,293.1449584960937,297.1499938964844,293.1499938964844,0.5994046330451965,-9942.16015625,304.1781921386719,0.9018200635910034,0.6418885588645935,0.6119846701622009,293.177001953125,297.1499938964844,293.1499938964844,0.0497492849826812,-6960.07763671875,304.1578063964844,0.4532139897346496,0.0874612629413604,0.4290741086006164,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.73809814453125,1.0,0.5458917021751404,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434068441390991,0.9840033650398254,1.4500651359558103,0.4340965449810028,0.0,0.0,1.0,223.5851287841797,198.0,133.18206787109375,-28543.59765625,1746.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787394285202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888342322781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699373662471771,-5054.80859375,304.1829833984375,0.7412958741188049,0.3409874737262726,0.3134641945362091,293.25506591796875,297.1499938964844,293.1499938964844,0.2213127166032791,-4550.87744140625,304.177978515625,0.7051442265510559,0.2902983427047729,0.2823199033737182,293.1542358398437,297.1499938964844,293.1499938964844,0.4768059551715851,-6146.44775390625,304.17596435546875,0.8580528497695923,0.5400934219360352,0.3813608884811401,293.1521301269531,297.1499938964844,293.1499938964844,0.5918343663215637,-9842.4345703125,304.181396484375,0.908373236656189,0.6405602693557739,0.6104323267936707,293.17950439453125,297.1499938964844,293.1499938964844,0.0478155016899108,-6794.1259765625,304.1584167480469,0.4549361765384674,0.0862655192613601,0.4221007525920868,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.5377420783042908,0.5855169892311096,0.5855169892311096,1.0,1.0,-2.412536144256592,0.9767079949378968,1.4358280897140503,0.4313161671161651,0.0,0.0,1.0,214.564208984375,186.0,141.5018310546875,-28550.072265625,1679.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778704524040222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879523280076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699373662471771,-5054.80859375,304.1829833984375,0.7412958741188049,0.3409874737262726,0.3134641945362091,293.25506591796875,297.1499938964844,293.1499938964844,0.2213127166032791,-4550.87744140625,304.177978515625,0.7051442265510559,0.2902983427047729,0.2823199033737182,293.1542358398437,297.1499938964844,293.1499938964844,0.4768059551715851,-6146.44775390625,304.17596435546875,0.8580528497695923,0.5400934219360352,0.3813608884811401,293.1521301269531,297.1499938964844,293.1499938964844,0.5918343663215637,-9842.4345703125,304.181396484375,0.908373236656189,0.6405602693557739,0.6104323267936707,293.17950439453125,297.1499938964844,293.1499938964844,0.0478155016899108,-6794.1259765625,304.1584167480469,0.4549361765384674,0.0862655192613601,0.4221007525920868,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.5377420783042908,0.5855169892311096,0.5855169892311096,1.0,1.0,-2.412536144256592,0.9767079949378968,1.4358280897140503,0.4313161671161651,0.0,0.0,1.0,214.564208984375,186.0,141.5018310546875,-28550.072265625,1679.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778704524040222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879523280076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664084136486053,-5001.6708984375,304.18341064453125,0.7428213357925415,0.3388321697711944,0.311365008354187,293.2588195800781,297.1499938964844,293.1499938964844,0.2182168215513229,-4499.33837890625,304.1784973144531,0.7065666913986206,0.2882290482521057,0.2801966667175293,293.1570739746094,297.1499938964844,293.1499938964844,0.4736671447753906,-6114.18359375,304.17694091796875,0.8613989949226379,0.5394811034202576,0.3808063566684723,293.1554870605469,297.1499938964844,293.1499938964844,0.5880079865455627,-9792.1416015625,304.1826171875,0.9124004244804382,0.6398749351501465,0.6096172332763672,293.1805725097656,297.1499938964844,293.1499938964844,0.0468498803675174,-6711.666015625,304.1586608886719,0.4562239348888397,0.0856813117861747,0.4185947179794311,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937072753906,1.0,0.5333196520805359,0.5867158770561218,0.5867158770561218,1.0,1.0,-2.40160608291626,0.9729965329170228,1.4286096096038818,0.4298896193504333,0.0,0.0,1.0,209.5870056152344,186.0,142.51194763183594,-28545.080078125,1644.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820268630981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921705789864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628239691257477,-4947.47509765625,304.183837890625,0.7445685267448425,0.3366776406764984,0.3092591464519501,293.2624206542969,297.1499938964844,293.1499938964844,0.2150614559650421,-4446.59375,304.1790771484375,0.7081953883171082,0.2861433625221252,0.2780501544475555,293.1597900390625,297.1499938964844,293.1499938964844,0.4703840613365173,-6080.3359375,304.1780090332031,0.8650516271591187,0.5388591289520264,0.380239874124527,293.15869140625,297.1499938964844,293.1499938964844,0.583999514579773,-9739.2939453125,304.1839904785156,0.9168704748153688,0.6391749382019043,0.6087812781333923,293.1815490722656,297.1499938964844,293.1499938964844,0.0458686351776123,-6627.92724609375,304.15887451171875,0.4577550292015075,0.0851037949323654,0.4150846004486084,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.5287275314331055,0.5879346132278442,0.5879346132278442,1.0,1.0,-2.3905959129333496,0.9692526459693908,1.4213430881500244,0.4284433126449585,0.0,0.0,1.0,204.4048767089844,174.0,149.45513916015625,-28565.46484375,1608.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780639648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818141341209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691954686772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555490136146545,-4836.88427734375,304.1846618652344,0.7486793398857117,0.3323675394058227,0.3050311207771301,293.2691955566406,297.1499938964844,293.1499938964844,0.2086252570152282,-4338.41455078125,304.1800842285156,0.7119288444519043,0.2819196879863739,0.273691326379776,293.1648864746094,297.1499938964844,293.1499938964844,0.4634665548801422,-6008.84912109375,304.18017578125,0.8732179403305054,0.537575364112854,0.3790688514709472,293.1647644042969,297.1499938964844,293.1499938964844,0.5755323171615601,-9627.419921875,304.1867370605469,0.9269663095474244,0.6377190947532654,0.6070429086685181,293.1832275390625,297.1499938964844,293.1499938964844,0.0438760705292224,-6458.076171875,304.1592102050781,0.4614913463592529,0.0839633643627166,0.4080602526664734,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.519139289855957,0.5904292464256287,0.5904292464256287,1.0,1.0,-2.368346691131592,0.9616690278053284,1.4066776037216189,0.4254910945892334,0.0,0.0,1.0,193.61669921875,162.0,159.00975036621094,-28586.28515625,1535.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808602809906006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909866351634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555490136146545,-4836.88427734375,304.1846618652344,0.7486793398857117,0.3323675394058227,0.3050311207771301,293.2691955566406,297.1499938964844,293.1499938964844,0.2086252570152282,-4338.41455078125,304.1800842285156,0.7119288444519043,0.2819196879863739,0.273691326379776,293.1648864746094,297.1499938964844,293.1499938964844,0.4634665548801422,-6008.84912109375,304.18017578125,0.8732179403305054,0.537575364112854,0.3790688514709472,293.1647644042969,297.1499938964844,293.1499938964844,0.5755323171615601,-9627.419921875,304.1867370605469,0.9269663095474244,0.6377190947532654,0.6070429086685181,293.1832275390625,297.1499938964844,293.1499938964844,0.0438760705292224,-6458.076171875,304.1592102050781,0.4614913463592529,0.0839633643627166,0.4080602526664734,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.519139289855957,0.5904292464256287,0.5904292464256287,1.0,1.0,-2.368346691131592,0.9616690278053284,1.4066776037216189,0.4254910945892334,0.0,0.0,1.0,193.61669921875,162.0,159.00975036621094,-28586.28515625,1535.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808602809906006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909866351634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484381347894668,-4728.23779296875,304.1849670410156,0.753595769405365,0.3280628323554992,0.3007926046848297,293.27545166015625,297.1499938964844,293.1499938964844,0.2022745758295059,-4231.0908203125,304.1806335449219,0.716167688369751,0.2776303589344024,0.2692553102970123,293.1695861816406,297.1499938964844,293.1499938964844,0.4566103816032409,-5938.041015625,304.1815185546875,0.8825001120567322,0.5362469553947449,0.377854973077774,293.17041015625,297.1499938964844,293.1499938964844,0.5671126842498779,-9516.35546875,304.1885070800781,0.938316822052002,0.6362006664276123,0.605228841304779,293.18463134765625,297.1499938964844,293.1499938964844,0.0419170260429382,-6291.6181640625,304.159423828125,0.465960144996643,0.0828354805707931,0.4010360240936279,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091362595558167,0.5929932594299316,0.5929932594299316,1.0,1.0,-2.3458502292633057,0.953973352909088,1.3918768167495728,0.4224644005298614,0.0,0.0,0.9949180483818054,182.4816131591797,150.0,158.4043426513672,-28579.658203125,1462.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.6171875,36000.0,0.0,0.0,0.6841224431991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316057920455933,1.8316335678100584,-2.7721865990315564e-05,0.0,0.0006942973122932,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484381347894668,-4728.23779296875,304.1849670410156,0.753595769405365,0.3280628323554992,0.3007926046848297,293.27545166015625,297.1499938964844,293.1499938964844,0.2022745758295059,-4231.0908203125,304.1806335449219,0.716167688369751,0.2776303589344024,0.2692553102970123,293.1695861816406,297.1499938964844,293.1499938964844,0.4566103816032409,-5938.041015625,304.1815185546875,0.8825001120567322,0.5362469553947449,0.377854973077774,293.17041015625,297.1499938964844,293.1499938964844,0.5671126842498779,-9516.35546875,304.1885070800781,0.938316822052002,0.6362006664276123,0.605228841304779,293.18463134765625,297.1499938964844,293.1499938964844,0.0419170260429382,-6291.6181640625,304.159423828125,0.465960144996643,0.0828354805707931,0.4010360240936279,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.5091362595558167,0.5929932594299316,0.5929932594299316,1.0,1.0,-2.3458502292633057,0.953973352909088,1.3918768167495728,0.4224644005298614,0.0,0.0,0.9949180483818054,182.4816131591797,150.0,158.4043426513672,-28579.658203125,1462.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.6171875,36000.0,0.0,0.0,0.6841224431991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316057920455933,1.8316335678100584,-2.7721865990315564e-05,0.0,0.0006942973122932,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413312494754791,-4618.8505859375,304.1851501464844,0.7593668103218079,0.3237682282924652,0.2965552508831024,293.2812194824219,297.1499938964844,293.1499938964844,0.1958820223808288,-4122.23876953125,304.1810913085937,0.7209103107452393,0.2732805609703064,0.2647536098957062,293.17388916015625,297.1499938964844,293.1499938964844,0.4495286047458648,-5864.595703125,304.1828308105469,0.8929190635681152,0.534874439239502,0.3766062557697296,293.1756591796875,297.1499938964844,293.1499938964844,0.5583975911140442,-9400.9228515625,304.1902160644531,0.9505844116210938,0.6346225142478943,0.6033529043197632,293.18585205078125,297.1499938964844,293.1499938964844,0.0399542562663555,-6124.578125,304.1595458984375,0.4706816375255584,0.0817146375775337,0.3940135538578033,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988084137439728,0.5956193208694458,0.5956193208694458,1.0,1.0,-2.32316255569458,0.9461802840232848,1.37698233127594,0.4193690121173858,0.0,0.0,0.9679409265518188,171.16102600097656,138.0,165.33407592773438,-28597.03515625,1389.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.9609375,36000.0,0.0,0.0,0.683108389377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281673192977903,1.8281952142715447,-2.785087053780444e-05,0.0,0.0006932682008482,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413312494754791,-4618.8505859375,304.1851501464844,0.7593668103218079,0.3237682282924652,0.2965552508831024,293.2812194824219,297.1499938964844,293.1499938964844,0.1958820223808288,-4122.23876953125,304.1810913085937,0.7209103107452393,0.2732805609703064,0.2647536098957062,293.17388916015625,297.1499938964844,293.1499938964844,0.4495286047458648,-5864.595703125,304.1828308105469,0.8929190635681152,0.534874439239502,0.3766062557697296,293.1756591796875,297.1499938964844,293.1499938964844,0.5583975911140442,-9400.9228515625,304.1902160644531,0.9505844116210938,0.6346225142478943,0.6033529043197632,293.18585205078125,297.1499938964844,293.1499938964844,0.0399542562663555,-6124.578125,304.1595458984375,0.4706816375255584,0.0817146375775337,0.3940135538578033,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988084137439728,0.5956193208694458,0.5956193208694458,1.0,1.0,-2.32316255569458,0.9461802840232848,1.37698233127594,0.4193690121173858,0.0,0.0,0.9679409265518188,171.16102600097656,138.0,165.33407592773438,-28597.03515625,1389.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.9609375,36000.0,0.0,0.0,0.683108389377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281673192977903,1.8281952142715447,-2.785087053780444e-05,0.0,0.0006932682008482,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344173938035965,-4511.826171875,304.1849365234375,0.7661006450653076,0.3194861710071563,0.2923239767551422,293.2865600585937,297.1499938964844,293.1499938964844,0.1896056979894638,-4014.705322265625,304.18115234375,0.7262390851974487,0.2688726484775543,0.2601920068264007,293.17791748046875,297.1499938964844,293.1499938964844,0.4425528049468994,-5792.18798828125,304.1835021972656,0.9045568704605104,0.5334563255310059,0.3753217458724975,293.1805114746094,297.1499938964844,293.1499938964844,0.5497918128967285,-9286.9169921875,304.1911315917969,0.9634329080581664,0.6329832673072815,0.6014136672019958,293.1868591308594,297.1499938964844,293.1499938964844,0.0380371287465095,-5961.10693359375,304.1595458984375,0.4755905568599701,0.0805976316332817,0.3869927227497101,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881987571716308,0.5983023047447205,0.5983023047447205,1.0,1.0,-2.3002939224243164,0.9382864236831664,1.36200749874115,0.4162026941776275,0.0,0.0,0.9254392981529236,159.744384765625,126.0,161.5098876953125,-28573.98046875,1317.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.859375,36000.0,0.0,0.0,0.6813809275627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82055139541626,1.8205795288085933,-2.8134176318417303e-05,0.0,0.0006915150443091,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344173938035965,-4511.826171875,304.1849365234375,0.7661006450653076,0.3194861710071563,0.2923239767551422,293.2865600585937,297.1499938964844,293.1499938964844,0.1896056979894638,-4014.705322265625,304.18115234375,0.7262390851974487,0.2688726484775543,0.2601920068264007,293.17791748046875,297.1499938964844,293.1499938964844,0.4425528049468994,-5792.18798828125,304.1835021972656,0.9045568704605104,0.5334563255310059,0.3753217458724975,293.1805114746094,297.1499938964844,293.1499938964844,0.5497918128967285,-9286.9169921875,304.1911315917969,0.9634329080581664,0.6329832673072815,0.6014136672019958,293.1868591308594,297.1499938964844,293.1499938964844,0.0380371287465095,-5961.10693359375,304.1595458984375,0.4755905568599701,0.0805976316332817,0.3869927227497101,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881987571716308,0.5983023047447205,0.5983023047447205,1.0,1.0,-2.3002939224243164,0.9382864236831664,1.36200749874115,0.4162026941776275,0.0,0.0,0.9254392981529236,159.744384765625,126.0,161.5098876953125,-28573.98046875,1317.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.859375,36000.0,0.0,0.0,0.6813809275627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82055139541626,1.8205795288085933,-2.8134176318417303e-05,0.0,0.0006915150443091,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311509549617767,-4461.1708984375,304.1845092773437,0.7698796987533569,0.3173515200614929,0.2902126908302307,293.2890930175781,297.1499938964844,293.1499938964844,0.1866067200899124,-3963.197509765625,304.1809387207031,0.7291717529296875,0.2666478455066681,0.2578902542591095,293.1797790527344,297.1499938964844,293.1499938964844,0.4393291771411896,-5758.86669921875,304.1832580566406,0.9112142324447632,0.5327345728874207,0.3746690154075622,293.1828308105469,297.1499938964844,293.1499938964844,0.5458055138587952,-9234.3935546875,304.1908569335937,0.9699761867523192,0.632146418094635,0.6004251837730408,293.18731689453125,297.1499938964844,293.1499938964844,0.0371247082948684,-5883.32958984375,304.15948486328125,0.478132963180542,0.0800401344895362,0.3834830224514007,291.461669921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4656982421875,1.0,0.4827955067157745,0.5996627807617188,0.5996627807617188,1.0,1.0,-2.2888052463531494,0.9343050122261048,1.3545002937316897,0.4145943522453308,0.0,0.0,0.8993902802467346,154.01576232910156,126.0,146.36439514160156,-28492.29296875,1281.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.8515625,36000.0,0.0,0.0,0.6850376725196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001781702041626,1.800206184387207,-2.7917809347854927e-05,0.0,0.0006952261319383,0.0,0.0,667.48388671875,0.0,0.0,0.0,0.9900248646736144,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284055650234222,-4418.994140625,304.1832275390625,0.7739698886871338,0.3152255117893219,0.2881064116954803,293.29150390625,297.1499938964844,293.1499938964844,0.1840169578790664,-3919.052490234375,304.1800231933594,0.7323209047317505,0.2644113898277282,0.2555758953094482,293.1815185546875,297.1499938964844,293.1499938964844,0.4370306134223938,-5735.806640625,304.1813659667969,0.9185968637466432,0.5320155620574951,0.3740137219429016,293.1849365234375,297.1499938964844,293.1499938964844,0.542946457862854,-9198.0302734375,304.1886291503906,0.9765495657920836,0.6313121914863586,0.5994316935539246,293.187744140625,297.1499938964844,293.1499938964844,0.036335751414299,-5817.04052734375,304.1591796875,0.4807569086551666,0.0794833600521087,0.3799745142459869,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773295819759369,0.6010333895683289,0.6010333895683289,1.0,1.0,-2.2773001194000244,0.9303068518638612,1.3469932079315186,0.4129714667797088,0.0,0.0,0.8739125728607178,148.27816772460938,114.0,110.22640228271484,-28356.84375,1246.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36890.60546875,36000.0,0.0,0.0,0.6840735077857971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566072940826416,1.7566343545913696,-2.708048850763589e-05,0.0,0.0006942476611584,0.0,0.0,628.1061401367188,0.0,0.0,0.0,0.9693948030471802,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237825095653534,-4348.52587890625,304.1798400878906,0.7832227945327759,0.3110005855560303,0.2839173972606659,293.2960510253906,297.1499938964844,293.1499938964844,0.1794920414686203,-3842.345947265625,304.17755126953125,0.7394229769706726,0.2599048018455505,0.2509138882160187,293.1845703125,297.1499938964844,293.1499938964844,0.4340110123157501,-5706.7802734375,304.1759033203125,0.935197114944458,0.5305963158607483,0.3727143704891205,293.1886901855469,297.1499938964844,293.1499938964844,0.5391736030578613,-9152.3857421875,304.1819763183594,0.9896399974822998,0.6296672224998474,0.5974631905555725,293.1885070800781,297.1499938964844,293.1499938964844,0.0349563136696815,-5702.71044921875,304.1584167480469,0.486363023519516,0.0783722549676895,0.372962474822998,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662155210971832,0.6037977337837219,0.6037977337837219,1.0,1.0,-2.254319667816162,0.9222896099090576,1.3320300579071045,0.4096969962120056,0.0,0.0,0.824969470500946,136.7818145751953,102.0,38.81269454956055,-27998.46484375,1175.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8574523925781,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5390625,36000.0,0.0,0.0,0.6804523468017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643379807472229,1.6434047222137451,-2.483794560248498e-05,0.0,0.0006905726040713,0.0,0.0,531.2300415039062,0.0,0.0,0.0,0.9161412715911864,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237825095653534,-4348.52587890625,304.1798400878906,0.7832227945327759,0.3110005855560303,0.2839173972606659,293.2960510253906,297.1499938964844,293.1499938964844,0.1794920414686203,-3842.345947265625,304.17755126953125,0.7394229769706726,0.2599048018455505,0.2509138882160187,293.1845703125,297.1499938964844,293.1499938964844,0.4340110123157501,-5706.7802734375,304.1759033203125,0.935197114944458,0.5305963158607483,0.3727143704891205,293.1886901855469,297.1499938964844,293.1499938964844,0.5391736030578613,-9152.3857421875,304.1819763183594,0.9896399974822998,0.6296672224998474,0.5974631905555725,293.1885070800781,297.1499938964844,293.1499938964844,0.0349563136696815,-5702.71044921875,304.1584167480469,0.486363023519516,0.0783722549676895,0.372962474822998,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662155210971832,0.6037977337837219,0.6037977337837219,1.0,1.0,-2.254319667816162,0.9222896099090576,1.3320300579071045,0.4096969962120056,0.0,0.0,0.824969470500946,136.7818145751953,102.0,38.81269454956055,-27998.46484375,1175.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8574523925781,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5390625,36000.0,0.0,0.0,0.6804523468017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643379807472229,1.6434047222137451,-2.483794560248498e-05,0.0,0.0006905726040713,0.0,0.0,531.2300415039062,0.0,0.0,0.0,0.9161412715911864,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200101763010025,-4291.55859375,304.1761779785156,0.793251633644104,0.3068167865276336,0.2797808647155761,293.3002014160156,297.1499938964844,293.1499938964844,0.1755917519330978,-3776.601318359375,304.17486572265625,0.7471308708190918,0.255364716053009,0.246234506368637,293.1871643066406,297.1499938964844,293.1499938964844,0.43258136510849,-5694.650390625,304.1696472167969,0.9524165391921996,0.5291970372200012,0.3714439868927002,293.19091796875,297.1499938964844,293.1499938964844,0.5338513851165771,-9078.82421875,304.1810302734375,0.9990000128746032,0.6282237768173218,0.5913898348808289,293.1890869140625,297.1499938964844,293.1499938964844,0.0337853692471981,-5607.30126953125,304.1575622558594,0.4921882748603821,0.0772797092795372,0.366096019744873,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547025859355926,0.6067529320716858,0.6067529320716858,1.0,1.0,-2.227237701416016,0.9124356508255004,1.314802169799805,0.4057000875473022,0.0,0.0,0.7818198800086975,125.78789520263672,105.0,-12.973169326782228,-27554.5,1104.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155212402344,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695855855941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178442001342771,1.517866611480713,-2.2445075956056822e-05,0.0,0.0006795442313887,0.0,0.0,435.8450317382813,0.0,0.0,0.0,0.8580443859100342,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200101763010025,-4291.55859375,304.1761779785156,0.793251633644104,0.3068167865276336,0.2797808647155761,293.3002014160156,297.1499938964844,293.1499938964844,0.1755917519330978,-3776.601318359375,304.17486572265625,0.7471308708190918,0.255364716053009,0.246234506368637,293.1871643066406,297.1499938964844,293.1499938964844,0.43258136510849,-5694.650390625,304.1696472167969,0.9524165391921996,0.5291970372200012,0.3714439868927002,293.19091796875,297.1499938964844,293.1499938964844,0.5338513851165771,-9078.82421875,304.1810302734375,0.9990000128746032,0.6282237768173218,0.5913898348808289,293.1890869140625,297.1499938964844,293.1499938964844,0.0337853692471981,-5607.30126953125,304.1575622558594,0.4921882748603821,0.0772797092795372,0.366096019744873,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547025859355926,0.6067529320716858,0.6067529320716858,1.0,1.0,-2.227237701416016,0.9124356508255004,1.314802169799805,0.4057000875473022,0.0,0.0,0.7818198800086975,125.78789520263672,105.0,-12.973169326782228,-27554.5,1104.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155212402344,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695855855941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178442001342771,1.517866611480713,-2.2445075956056822e-05,0.0,0.0006795442313887,0.0,0.0,435.8450317382813,0.0,0.0,0.0,0.8580443859100342,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167255282402038,-4242.00830078125,304.1729431152344,0.7954514622688293,0.3025859892368316,0.2758776545524597,293.3042907714844,297.1499938964844,293.1499938964844,0.1720659434795379,-3717.1025390625,304.1724548339844,0.7480189204216003,0.2507304549217224,0.2417494356632232,293.1898193359375,297.1499938964844,293.1499938964844,0.4319444894790649,-5690.4853515625,304.1641540527344,0.9589598178863524,0.5277186632156372,0.3703345358371734,293.17791748046875,297.1499938964844,293.1499938964844,0.5212011933326721,-8907.75390625,304.19097900390625,0.9990000128746032,0.6297986507415771,0.5784888863563538,293.1897277832031,297.1499938964844,293.1499938964844,0.0328892543911933,-5534.96875,304.1565246582031,0.493327796459198,0.0761591047048568,0.3604293465614319,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471577107906341,0.6099436283111572,0.6099436283111572,1.0,1.0,-2.19295597076416,0.8994981050491333,1.2934578657150269,0.3998453915119171,0.0,0.0,0.7437570691108704,120.74650573730467,108.0,-43.68484115600586,-26996.12890625,1049.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77459716796875,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.56640625,36000.0,0.0,0.0,0.6597515344619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940647840499878,1.394084930419922,-2.024140667344909e-05,0.0,0.0006695639458484,0.0,0.0,354.2013244628906,0.0,0.0,0.0,0.8018252849578857,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167255282402038,-4242.00830078125,304.1729431152344,0.7954514622688293,0.3025859892368316,0.2758776545524597,293.3042907714844,297.1499938964844,293.1499938964844,0.1720659434795379,-3717.1025390625,304.1724548339844,0.7480189204216003,0.2507304549217224,0.2417494356632232,293.1898193359375,297.1499938964844,293.1499938964844,0.4319444894790649,-5690.4853515625,304.1641540527344,0.9589598178863524,0.5277186632156372,0.3703345358371734,293.17791748046875,297.1499938964844,293.1499938964844,0.5212011933326721,-8907.75390625,304.19097900390625,0.9990000128746032,0.6297986507415771,0.5784888863563538,293.1897277832031,297.1499938964844,293.1499938964844,0.0328892543911933,-5534.96875,304.1565246582031,0.493327796459198,0.0761591047048568,0.3604293465614319,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471577107906341,0.6099436283111572,0.6099436283111572,1.0,1.0,-2.19295597076416,0.8994981050491333,1.2934578657150269,0.3998453915119171,0.0,0.0,0.7437570691108704,120.74650573730467,108.0,-43.68484115600586,-26996.12890625,1049.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77459716796875,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.56640625,36000.0,0.0,0.0,0.6597515344619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940647840499878,1.394084930419922,-2.024140667344909e-05,0.0,0.0006695639458484,0.0,0.0,354.2013244628906,0.0,0.0,0.0,0.8018252849578857,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.213791012763977,-4197.87255859375,304.1701965332031,0.7943549156188965,0.2982462644577026,0.2719500660896301,293.3087463378906,297.1499938964844,293.1499938964844,0.1687578409910202,-3661.27783203125,304.1705017089844,0.7459422945976257,0.2459194660186767,0.237182155251503,293.1928405761719,297.1499938964844,293.1499938964844,0.4320530295372009,-5693.876953125,304.1593017578125,0.961370885372162,0.5260943174362183,0.3691808879375458,293.1627502441406,297.1499938964844,293.1499938964844,0.5164398550987244,-8848.173828125,304.1849975585937,0.9990000128746032,0.6321770548820496,0.5725493431091309,293.1907958984375,297.1499938964844,293.1499938964844,0.0320612899959087,-5468.9873046875,304.1557312011719,0.4923293590545654,0.0749374851584434,0.3546978533267975,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422670900821686,0.6129142045974731,0.6129142045974731,1.0,1.0,-2.167343139648437,0.8902199864387512,1.277123212814331,0.3958437740802765,0.0,0.0,0.7142297625541687,118.18651580810548,111.0,-65.12632751464844,-26545.36328125,1014.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.515625,36000.0,0.0,0.0,0.6478140950202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887632846832275,1.288781762123108,-1.847137900767848e-05,0.0,0.0006574489525519,0.0,0.0,293.5424194335937,0.0,0.0,0.0,0.7549812197685242,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.213791012763977,-4197.87255859375,304.1701965332031,0.7943549156188965,0.2982462644577026,0.2719500660896301,293.3087463378906,297.1499938964844,293.1499938964844,0.1687578409910202,-3661.27783203125,304.1705017089844,0.7459422945976257,0.2459194660186767,0.237182155251503,293.1928405761719,297.1499938964844,293.1499938964844,0.4320530295372009,-5693.876953125,304.1593017578125,0.961370885372162,0.5260943174362183,0.3691808879375458,293.1627502441406,297.1499938964844,293.1499938964844,0.5164398550987244,-8848.173828125,304.1849975585937,0.9990000128746032,0.6321770548820496,0.5725493431091309,293.1907958984375,297.1499938964844,293.1499938964844,0.0320612899959087,-5468.9873046875,304.1557312011719,0.4923293590545654,0.0749374851584434,0.3546978533267975,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422670900821686,0.6129142045974731,0.6129142045974731,1.0,1.0,-2.167343139648437,0.8902199864387512,1.277123212814331,0.3958437740802765,0.0,0.0,0.7142297625541687,118.18651580810548,111.0,-65.12632751464844,-26545.36328125,1014.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.515625,36000.0,0.0,0.0,0.6478140950202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887632846832275,1.288781762123108,-1.847137900767848e-05,0.0,0.0006574489525519,0.0,0.0,293.5424194335937,0.0,0.0,0.0,0.7549812197685242,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123292833566665,-4175.75146484375,304.169189453125,0.7928702235221863,0.2960164844989776,0.269968718290329,293.3111877441406,297.1499938964844,293.1499938964844,0.1670800745487213,-3632.80078125,304.1698303222656,0.7440592646598816,0.2434276491403579,0.2348541915416717,293.1944274902344,297.1499938964844,293.1499938964844,0.4321629405021667,-5695.939453125,304.15740966796875,0.961458146572113,0.5252397656440735,0.3685905933380127,293.1575927734375,297.1499938964844,293.1499938964844,0.516033411026001,-8846.3984375,304.17938232421875,0.9990000128746032,0.6330280900001526,0.5714839696884155,293.19140625,297.1499938964844,293.1499938964844,0.031649213284254,-5436.00830078125,304.15545654296875,0.4912332594394684,0.0743026509881019,0.3518238961696625,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405695796012878,0.6143390536308289,0.6143390536308289,1.0,1.0,-2.1567251682281494,0.8864990472793579,1.270226001739502,0.3942954838275909,0.0,0.0,0.702254593372345,117.55948638916016,111.0,-69.74566650390625,-26354.427734375,1001.5654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4795837402344,312.4231262207031,278.1499938964844,0.0,18000.0,314.75,36946.58984375,36000.0,0.0,0.0,0.6364796161651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448593378067017,1.2448770999908447,-1.776583849277813e-05,0.0,0.0006459458963945,0.0,0.0,270.550537109375,0.0,0.0,0.0,0.73573237657547,4.0,0.0,1.0
