time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108767926692962,-4153.73876953125,304.1683349609375,0.7908490896224976,0.2937296628952026,0.2679479718208313,293.3138732910156,297.1499938964844,293.1499938964844,0.1653865128755569,-3603.9931640625,304.1693115234375,0.741693377494812,0.2408579438924789,0.2324675321578979,293.196044921875,297.1499938964844,293.1499938964844,0.4323698580265045,-5698.9658203125,304.1556701660156,0.960940957069397,0.5243589282035828,0.3679903745651245,293.1547546386719,297.1499938964844,293.1499938964844,0.5168188214302063,-8861.30859375,304.1725769042969,0.9990000128746032,0.6334954500198364,0.5714401006698608,293.1920471191406,297.1499938964844,293.1499938964844,0.0312449354678392,-5403.720703125,304.1551818847656,0.489807516336441,0.0736518874764442,0.3489390313625335,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392622113227844,0.6157308220863342,0.6157308220863342,1.0,1.0,-2.147191286087036,0.8832284212112427,1.263962984085083,0.3929693400859833,0.0,0.0,0.6923949122428894,117.2768783569336,114.0,-77.22920227050781,-26158.984375,991.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6499328613281,312.4732360839844,278.1499938964844,0.0,18000.0,314.75,36808.6953125,36000.0,0.0,0.0,0.6291412711143494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070555686950684,1.2070727348327637,-1.717178565741051e-05,0.0,0.0006384984008036,0.0,0.0,251.7701568603516,0.0,0.0,0.0,0.7193334102630615,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078841030597686,-4108.03515625,304.167236328125,0.7855675220489502,0.2890904247760772,0.2638418972492218,293.3194885253906,297.1499938964844,293.1499938964844,0.1618528664112091,-3543.458740234375,304.1687927246094,0.7358385324478149,0.2355718910694122,0.2275541126728058,293.1993103027344,297.1499938964844,293.1499938964844,0.4327535629272461,-5704.29931640625,304.1531982421875,0.9584423303604126,0.522531270980835,0.366763025522232,293.15625,297.1499938964844,293.1499938964844,0.5210570693016052,-8927.416015625,304.15802001953125,0.9990000128746032,0.6330885291099548,0.5737893581390381,293.1934814453125,297.1499938964844,293.1499938964844,0.0304128602147102,-5336.57177734375,304.15484619140625,0.4861047863960266,0.0722961351275444,0.3430753946304321,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.437578022480011,0.6184092164039612,0.6184092164039612,1.0,1.0,-2.1306610107421875,0.8777148723602295,1.2529460191726685,0.3908148407936096,0.0,0.0,0.6786606907844543,117.53209686279295,117.0,-76.45265197753906,-25850.46484375,975.8025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085388183594,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.38671875,36000.0,0.0,0.0,0.6143993735313416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527327299118042,1.1527490615844729,-1.6328374840668403e-05,0.0,0.000623537285719,0.0,0.0,226.25840759277344,0.0,0.0,0.0,0.6959465146064758,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078841030597686,-4108.03515625,304.167236328125,0.7855675220489502,0.2890904247760772,0.2638418972492218,293.3194885253906,297.1499938964844,293.1499938964844,0.1618528664112091,-3543.458740234375,304.1687927246094,0.7358385324478149,0.2355718910694122,0.2275541126728058,293.1993103027344,297.1499938964844,293.1499938964844,0.4327535629272461,-5704.29931640625,304.1531982421875,0.9584423303604126,0.522531270980835,0.366763025522232,293.15625,297.1499938964844,293.1499938964844,0.5210570693016052,-8927.416015625,304.15802001953125,0.9990000128746032,0.6330885291099548,0.5737893581390381,293.1934814453125,297.1499938964844,293.1499938964844,0.0304128602147102,-5336.57177734375,304.15484619140625,0.4861047863960266,0.0722961351275444,0.3430753946304321,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.437578022480011,0.6184092164039612,0.6184092164039612,1.0,1.0,-2.1306610107421875,0.8777148723602295,1.2529460191726685,0.3908148407936096,0.0,0.0,0.6786606907844543,117.53209686279295,117.0,-76.45265197753906,-25850.46484375,975.8025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085388183594,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.38671875,36000.0,0.0,0.0,0.6143993735313416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527327299118042,1.1527490615844729,-1.6328374840668403e-05,0.0,0.000623537285719,0.0,0.0,226.25840759277344,0.0,0.0,0.0,0.6959465146064758,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046738117933273,-4058.38232421875,304.1668701171875,0.7791647911071777,0.2844299674034118,0.2597307562828064,293.324951171875,297.1499938964844,293.1499938964844,0.1580641865730285,-3477.820556640625,304.1688537597656,0.728940486907959,0.2301697134971618,0.2225412130355835,293.2026062011719,297.1499938964844,293.1499938964844,0.4327077269554138,-5704.53076171875,304.1522521972656,0.9544456601142884,0.5206145644187927,0.3654951453208923,293.16680908203125,297.1499938964844,293.1499938964844,0.5276408791542053,-9024.177734375,304.1444091796875,0.9990000128746032,0.6308077573776245,0.5785466432571411,293.19512939453125,297.1499938964844,293.1499938964844,0.0294617600739002,-5261.69677734375,304.15484619140625,0.4813893139362335,0.0708639994263649,0.3370110988616943,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368217289447784,0.6209601163864136,0.6209601163864136,1.0,1.0,-2.1166083812713623,0.8731779456138611,1.2434303760528564,0.3891295194625854,0.0,0.0,0.6702499389648438,118.60614013671876,120.0,-66.68387603759766,-25599.267578125,966.0438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.2109375,36000.0,0.0,0.0,0.5953543782234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185914278030396,1.1186071634292605,-1.581175638420973e-05,0.0,0.0006042089662514,0.0,0.0,211.16769409179688,0.0,0.0,0.0,0.6813982725143433,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046738117933273,-4058.38232421875,304.1668701171875,0.7791647911071777,0.2844299674034118,0.2597307562828064,293.324951171875,297.1499938964844,293.1499938964844,0.1580641865730285,-3477.820556640625,304.1688537597656,0.728940486907959,0.2301697134971618,0.2225412130355835,293.2026062011719,297.1499938964844,293.1499938964844,0.4327077269554138,-5704.53076171875,304.1522521972656,0.9544456601142884,0.5206145644187927,0.3654951453208923,293.16680908203125,297.1499938964844,293.1499938964844,0.5276408791542053,-9024.177734375,304.1444091796875,0.9990000128746032,0.6308077573776245,0.5785466432571411,293.19512939453125,297.1499938964844,293.1499938964844,0.0294617600739002,-5261.69677734375,304.15484619140625,0.4813893139362335,0.0708639994263649,0.3370110988616943,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368217289447784,0.6209601163864136,0.6209601163864136,1.0,1.0,-2.1166083812713623,0.8731779456138611,1.2434303760528564,0.3891295194625854,0.0,0.0,0.6702499389648438,118.60614013671876,120.0,-66.68387603759766,-25599.267578125,966.0438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.2109375,36000.0,0.0,0.0,0.5953543782234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185914278030396,1.1186071634292605,-1.581175638420973e-05,0.0,0.0006042089662514,0.0,0.0,211.16769409179688,0.0,0.0,0.0,0.6813982725143433,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014854550361633,-4008.8955078125,304.16656494140625,0.7720733880996704,0.2797676920890808,0.2556349337100982,293.33013916015625,297.1499938964844,293.1499938964844,0.1542260944843292,-3410.962646484375,304.1689453125,0.7212603092193604,0.2246856689453125,0.2174660563468933,293.20587158203125,297.1499938964844,293.1499938964844,0.4326609671115875,-5704.64404296875,304.1515808105469,0.9493494629859924,0.5186236500740051,0.3641878962516784,293.1849670410156,297.1499938964844,293.1499938964844,0.536396324634552,-9149.1494140625,304.1317138671875,0.9990000128746032,0.6267155408859253,0.5849904417991638,293.19696044921875,297.1499938964844,293.1499938964844,0.0280877370387315,-5165.501953125,304.1554870605469,0.4755914211273193,0.0693461894989013,0.3306787610054016,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367119967937469,0.6233140230178833,0.6233140230178833,1.0,1.0,-2.104156732559204,0.8691802024841309,1.2349765300750732,0.3876689076423645,0.0,0.0,0.6680728197097778,120.26636505126952,123.0,-65.71302795410156,-25352.91015625,960.0123291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604187011719,312.4677429199219,278.1499938964844,0.0,18000.0,314.2699890136719,36117.265625,36000.0,0.0,0.0,0.581174910068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032572984695437,1.1032729148864746,-1.5559196981485002e-05,0.0,0.0005898186354897,0.0,0.0,204.3817138671875,0.0,0.0,0.0,0.6749156713485718,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014854550361633,-4008.8955078125,304.16656494140625,0.7720733880996704,0.2797676920890808,0.2556349337100982,293.33013916015625,297.1499938964844,293.1499938964844,0.1542260944843292,-3410.962646484375,304.1689453125,0.7212603092193604,0.2246856689453125,0.2174660563468933,293.20587158203125,297.1499938964844,293.1499938964844,0.4326609671115875,-5704.64404296875,304.1515808105469,0.9493494629859924,0.5186236500740051,0.3641878962516784,293.1849670410156,297.1499938964844,293.1499938964844,0.536396324634552,-9149.1494140625,304.1317138671875,0.9990000128746032,0.6267155408859253,0.5849904417991638,293.19696044921875,297.1499938964844,293.1499938964844,0.0280877370387315,-5165.501953125,304.1554870605469,0.4755914211273193,0.0693461894989013,0.3306787610054016,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367119967937469,0.6233140230178833,0.6233140230178833,1.0,1.0,-2.104156732559204,0.8691802024841309,1.2349765300750732,0.3876689076423645,0.0,0.0,0.6680728197097778,120.26636505126952,123.0,-65.71302795410156,-25352.91015625,960.0123291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604187011719,312.4677429199219,278.1499938964844,0.0,18000.0,314.2699890136719,36117.265625,36000.0,0.0,0.0,0.581174910068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032572984695437,1.1032729148864746,-1.5559196981485002e-05,0.0,0.0005898186354897,0.0,0.0,204.3817138671875,0.0,0.0,0.0,0.6749156713485718,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981160789728164,-3956.056640625,304.1666564941406,0.7640978097915649,0.275115966796875,0.2515722811222076,293.3349914550781,297.1499938964844,293.1499938964844,0.1501951813697815,-3340.040771484375,304.1693725585937,0.7122912406921387,0.2191385626792907,0.2123545110225677,293.208984375,297.1499938964844,293.1499938964844,0.4321634471416473,-5699.623046875,304.15191650390625,0.94273841381073,0.5165748596191406,0.3628598153591156,293.2084045410156,297.1499938964844,293.1499938964844,0.5437517762184143,-9250.0986328125,304.1261291503906,0.9984948039054872,0.6210833787918091,0.5900394320487976,293.1988830566406,297.1499938964844,293.1499938964844,0.027436526492238,-5092.74560546875,304.1548156738281,0.4679339230060577,0.0677666366100311,0.3241529762744903,291.1534729003906,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15185546875,1.0,0.4369387924671173,0.6257150173187256,0.6257150173187256,1.0,1.0,-2.0898244380950928,0.8642702102661133,1.2255542278289795,0.385856956243515,0.0,0.0,0.6701871156692505,122.66448974609376,126.0,-51.30609893798828,-25134.705078125,954.8299560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75103759765625,312.3133850097656,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3125,36000.0,0.0,0.0,0.5688919425010681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050491333007812,1.1050646305084229,-1.5549087038380094e-05,0.0,0.0005773529992438,0.0,0.0,204.7711944580078,0.0,0.0,0.0,0.6755598783493042,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981160789728164,-3956.056640625,304.1666564941406,0.7640978097915649,0.275115966796875,0.2515722811222076,293.3349914550781,297.1499938964844,293.1499938964844,0.1501951813697815,-3340.040771484375,304.1693725585937,0.7122912406921387,0.2191385626792907,0.2123545110225677,293.208984375,297.1499938964844,293.1499938964844,0.4321634471416473,-5699.623046875,304.15191650390625,0.94273841381073,0.5165748596191406,0.3628598153591156,293.2084045410156,297.1499938964844,293.1499938964844,0.5437517762184143,-9250.0986328125,304.1261291503906,0.9984948039054872,0.6210833787918091,0.5900394320487976,293.1988830566406,297.1499938964844,293.1499938964844,0.027436526492238,-5092.74560546875,304.1548156738281,0.4679339230060577,0.0677666366100311,0.3241529762744903,291.1534729003906,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15185546875,1.0,0.4369387924671173,0.6257150173187256,0.6257150173187256,1.0,1.0,-2.0898244380950928,0.8642702102661133,1.2255542278289795,0.385856956243515,0.0,0.0,0.6701871156692505,122.66448974609376,126.0,-51.30609893798828,-25134.705078125,954.8299560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75103759765625,312.3133850097656,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3125,36000.0,0.0,0.0,0.5688919425010681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050491333007812,1.1050646305084229,-1.5549087038380094e-05,0.0,0.0005773529992438,0.0,0.0,204.7711944580078,0.0,0.0,0.0,0.6755598783493042,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962847858667373,-3926.98583984375,304.1669616699219,0.7592108845710754,0.2728014886379242,0.2495830804109573,293.33721923828125,297.1499938964844,293.1499938964844,0.148058608174324,-3302.041015625,304.16973876953125,0.706540048122406,0.2163533717393875,0.2098194360733032,293.2104797363281,297.1499938964844,293.1499938964844,0.4315335750579834,-5692.84326171875,304.1527099609375,0.9379657506942748,0.5155337452888489,0.3622100055217743,293.2174072265625,297.1499938964844,293.1499938964844,0.541976809501648,-9221.9384765625,304.1336669921875,0.9946873784065248,0.6185712814331055,0.5876040458679199,293.1997375488281,297.1499938964844,293.1499938964844,0.0270123202353715,-5046.361328125,304.1546936035156,0.4625340402126312,0.0669784918427467,0.3210271000862121,291.1459045410156,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453552246094,1.0,0.4368913769721985,0.6271419525146484,0.6271419525146484,1.0,1.0,-2.0768864154815674,0.859316349029541,1.2175700664520264,0.3836796283721924,0.0,0.0,0.6712676286697388,124.50849151611328,126.0,-34.80192947387695,-24985.484375,949.0867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6123962402344,312.2251892089844,278.1499938964844,0.0,18000.0,313.7900085449219,35937.82421875,36000.0,0.0,0.0,0.5586543083190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108784794807434,1.1088004112243652,-1.5592864656355232e-05,0.0,0.0005669631063938,0.0,0.0,206.236557006836,0.0,0.0,0.0,0.677047610282898,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944560557603836,-3897.935546875,304.1672058105469,0.7546201944351196,0.2704755961894989,0.2475834190845489,293.3394775390625,297.1499938964844,293.1499938964844,0.1459128558635711,-3263.790283203125,304.1700439453125,0.7008749842643738,0.2135403454303741,0.2072593569755554,293.2120361328125,297.1499938964844,293.1499938964844,0.4308899641036987,-5685.99560546875,304.15338134765625,0.9334840774536132,0.5144606232643127,0.3615382611751556,293.2234191894531,297.1499938964844,293.1499938964844,0.5405449867248535,-9199.40625,304.1391906738281,0.9911123514175416,0.6165352463722229,0.5855680704116821,293.2006225585937,297.1499938964844,293.1499938964844,0.0264782886952161,-4999.271484375,304.1548156738281,0.4570782780647278,0.0661777779459953,0.3178443908691406,291.13848876953125,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.13690185546875,1.0,0.4368069469928741,0.628570020198822,0.628570020198822,1.0,1.0,-2.0643351078033447,0.8545267581939697,1.2098084688186646,0.3815712034702301,0.0,0.0,0.6727254986763,126.22821044921876,129.0,-31.90334892272949,-24803.24609375,943.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4248962402344,312.092529296875,278.1499938964844,0.0,18000.0,313.7900085449219,35930.78515625,36000.0,0.0,0.0,0.5530688762664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112074851989746,1.1120904684066772,-1.5635643649147823e-05,0.0,0.0005612945533357,0.0,0.0,207.574935913086,0.0,0.0,0.0,0.6784601807594299,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908559948205948,-3840.676025390625,304.16748046875,0.746056854724884,0.2658284604549408,0.2435678243637085,293.3438415527344,297.1499938964844,293.1499938964844,0.1416215449571609,-3187.01025390625,304.1705322265625,0.6898437738418579,0.2078564912080764,0.2020663917064666,293.2151184082031,297.1499938964844,293.1499938964844,0.4296696484088897,-5673.1533203125,304.154296875,0.9251214265823364,0.5122644305229187,0.3601430058479309,293.2308044433594,297.1499938964844,293.1499938964844,0.5385246872901917,-9168.2041015625,304.1460876464844,0.9844353795051576,0.6131682991981506,0.5823802351951599,293.2022705078125,297.1499938964844,293.1499938964844,0.0254365615546703,-4904.56640625,304.1549377441406,0.4468631148338318,0.0645622760057449,0.3113360702991485,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.11724853515625,1.0,0.4365778565406799,0.631412923336029,0.631412923336029,1.0,1.0,-2.039955139160156,0.8452168703079224,1.1947381496429443,0.3774928152561188,0.0,0.0,0.678490161895752,129.451904296875,132.0,-26.45468139648437,-24482.5234375,931.7258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.328125,36000.0,0.0,0.0,0.5433513522148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12675940990448,1.1267752647399902,-1.5814601283636875e-05,0.0,0.0005514325457625,0.0,0.0,213.48941040039065,0.0,0.0,0.0,0.6846550107002258,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908559948205948,-3840.676025390625,304.16748046875,0.746056854724884,0.2658284604549408,0.2435678243637085,293.3438415527344,297.1499938964844,293.1499938964844,0.1416215449571609,-3187.01025390625,304.1705322265625,0.6898437738418579,0.2078564912080764,0.2020663917064666,293.2151184082031,297.1499938964844,293.1499938964844,0.4296696484088897,-5673.1533203125,304.154296875,0.9251214265823364,0.5122644305229187,0.3601430058479309,293.2308044433594,297.1499938964844,293.1499938964844,0.5385246872901917,-9168.2041015625,304.1460876464844,0.9844353795051576,0.6131682991981506,0.5823802351951599,293.2022705078125,297.1499938964844,293.1499938964844,0.0254365615546703,-4904.56640625,304.1549377441406,0.4468631148338318,0.0645622760057449,0.3113360702991485,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.11724853515625,1.0,0.4365778565406799,0.631412923336029,0.631412923336029,1.0,1.0,-2.039955139160156,0.8452168703079224,1.1947381496429443,0.3774928152561188,0.0,0.0,0.678490161895752,129.451904296875,132.0,-26.45468139648437,-24482.5234375,931.7258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.328125,36000.0,0.0,0.0,0.5433513522148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12675940990448,1.1267752647399902,-1.5814601283636875e-05,0.0,0.0005514325457625,0.0,0.0,213.48941040039065,0.0,0.0,0.0,0.6846550107002258,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871356219053268,-3781.086181640625,304.1678466796875,0.7380606532096863,0.2612071931362152,0.2395647168159485,293.3479309082031,297.1499938964844,293.1499938964844,0.1371897161006927,-3107.023193359375,304.1710510253906,0.6790847778320312,0.2021166980266571,0.1968083679676056,293.21807861328125,297.1499938964844,293.1499938964844,0.4280652105808258,-5656.15771484375,304.1555480957031,0.9173455834388732,0.5100163817405701,0.3587045073509216,293.2355651855469,297.1499938964844,293.1499938964844,0.5363969802856445,-9136.900390625,304.15087890625,0.9779514074325562,0.6101535558700562,0.579652726650238,293.2037048339844,297.1499938964844,293.1499938964844,0.0243769343942403,-4805.41357421875,304.1550598144531,0.4374632835388183,0.0629423633217811,0.3047628700733185,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1054992675781,1.0,0.4363123774528503,0.6342223882675171,0.6342223882675171,1.0,1.0,-2.0159356594085693,0.8359837532043457,1.179951786994934,0.3734435737133026,0.0,0.0,0.6851901412010193,132.53733825683594,135.0,-18.562911987304688,-24180.9453125,920.1670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5703125,36000.0,0.0,0.0,0.5306615233421326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146335482597351,1.1463515758514404,-1.607469494047109e-05,0.0,0.00053855398437,0.0,0.0,221.75425720214844,0.0,0.0,0.0,0.6929574608802795,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871356219053268,-3781.086181640625,304.1678466796875,0.7380606532096863,0.2612071931362152,0.2395647168159485,293.3479309082031,297.1499938964844,293.1499938964844,0.1371897161006927,-3107.023193359375,304.1710510253906,0.6790847778320312,0.2021166980266571,0.1968083679676056,293.21807861328125,297.1499938964844,293.1499938964844,0.4280652105808258,-5656.15771484375,304.1555480957031,0.9173455834388732,0.5100163817405701,0.3587045073509216,293.2355651855469,297.1499938964844,293.1499938964844,0.5363969802856445,-9136.900390625,304.15087890625,0.9779514074325562,0.6101535558700562,0.579652726650238,293.2037048339844,297.1499938964844,293.1499938964844,0.0243769343942403,-4805.41357421875,304.1550598144531,0.4374632835388183,0.0629423633217811,0.3047628700733185,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1054992675781,1.0,0.4363123774528503,0.6342223882675171,0.6342223882675171,1.0,1.0,-2.0159356594085693,0.8359837532043457,1.179951786994934,0.3734435737133026,0.0,0.0,0.6851901412010193,132.53733825683594,135.0,-18.562911987304688,-24180.9453125,920.1670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5703125,36000.0,0.0,0.0,0.5306615233421326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146335482597351,1.1463515758514404,-1.607469494047109e-05,0.0,0.00053855398437,0.0,0.0,221.75425720214844,0.0,0.0,0.0,0.6929574608802795,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835891306400299,-3724.22265625,304.16778564453125,0.7306258082389832,0.2567713558673858,0.2356664538383484,293.35089111328125,297.1499938964844,293.1499938964844,0.1328611224889755,-3028.505615234375,304.1712341308594,0.6688114404678345,0.1964948177337646,0.1915912926197052,293.2200927734375,297.1499938964844,293.1499938964844,0.4266323149204254,-5641.25048828125,304.1560363769531,0.910338580608368,0.5078798532485962,0.3572951555252075,293.2384948730469,297.1499938964844,293.1499938964844,0.5345445275306702,-9110.603515625,304.15362548828125,0.9716495871543884,0.6073886156082153,0.5771370530128479,293.20416259765625,297.1499938964844,293.1499938964844,0.0234205964952707,-4714.1435546875,304.15496826171875,0.429237812757492,0.0614879578351974,0.2986014485359192,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360705316066742,0.6369357109069824,0.6369357109069824,1.0,1.0,-1.9928741455078125,0.8270756006240845,1.1657986640930176,0.3695102035999298,0.0,0.0,0.6941757798194885,135.47479248046875,138.0,-22.522262573242188,-23863.484375,909.1218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.23828125,36000.0,0.0,0.0,0.5234047174453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171160101890564,1.171176552772522,-1.6408372175646946e-05,0.0,0.0005311892018653,0.0,0.0,232.54653930664065,0.0,0.0,0.0,0.7036277055740356,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835891306400299,-3724.22265625,304.16778564453125,0.7306258082389832,0.2567713558673858,0.2356664538383484,293.35089111328125,297.1499938964844,293.1499938964844,0.1328611224889755,-3028.505615234375,304.1712341308594,0.6688114404678345,0.1964948177337646,0.1915912926197052,293.2200927734375,297.1499938964844,293.1499938964844,0.4266323149204254,-5641.25048828125,304.1560363769531,0.910338580608368,0.5078798532485962,0.3572951555252075,293.2384948730469,297.1499938964844,293.1499938964844,0.5345445275306702,-9110.603515625,304.15362548828125,0.9716495871543884,0.6073886156082153,0.5771370530128479,293.20416259765625,297.1499938964844,293.1499938964844,0.0234205964952707,-4714.1435546875,304.15496826171875,0.429237812757492,0.0614879578351974,0.2986014485359192,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360705316066742,0.6369357109069824,0.6369357109069824,1.0,1.0,-1.9928741455078125,0.8270756006240845,1.1657986640930176,0.3695102035999298,0.0,0.0,0.6941757798194885,135.47479248046875,138.0,-22.522262573242188,-23863.484375,909.1218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.23828125,36000.0,0.0,0.0,0.5234047174453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171160101890564,1.171176552772522,-1.6408372175646946e-05,0.0,0.0005311892018653,0.0,0.0,232.54653930664065,0.0,0.0,0.0,0.7036277055740356,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801685392856598,-3669.114990234375,304.1675720214844,0.7237495183944702,0.2525458335876465,0.2319700866937637,293.3526306152344,297.1499938964844,293.1499938964844,0.1286475956439972,-2951.505615234375,304.1711730957031,0.6592820882797241,0.1910515576601028,0.1865495145320892,293.22119140625,297.1499938964844,293.1499938964844,0.4251712262630462,-5626.03564453125,304.1564636230469,0.9042930006980896,0.5058813095092773,0.3559924066066742,293.2400817871094,297.1499938964844,293.1499938964844,0.5326318740844727,-9083.95703125,304.15557861328125,0.965667724609375,0.604820966720581,0.5748335123062134,293.20343017578125,297.1499938964844,293.1499938964844,0.0226399265229702,-4637.8017578125,304.15460205078125,0.4225717782974243,0.0602626986801624,0.2935041189193725,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0769348144531,1.0,0.4359517991542816,0.6394891142845154,0.6394891142845154,1.0,1.0,-1.971927165985108,0.8189889788627625,1.1529382467269895,0.3659476339817047,0.0,0.0,0.7047239542007446,138.23854064941406,141.0,-17.36920738220215,-23600.724609375,899.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302490234375,310.9388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,35666.01953125,36000.0,0.0,0.0,0.5179764032363892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029691934585571,1.2029861211776731,-1.6853566194185987e-05,0.0,0.0005256801960058,0.0,0.0,247.01744079589844,0.0,0.0,0.0,0.717323362827301,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801685392856598,-3669.114990234375,304.1675720214844,0.7237495183944702,0.2525458335876465,0.2319700866937637,293.3526306152344,297.1499938964844,293.1499938964844,0.1286475956439972,-2951.505615234375,304.1711730957031,0.6592820882797241,0.1910515576601028,0.1865495145320892,293.22119140625,297.1499938964844,293.1499938964844,0.4251712262630462,-5626.03564453125,304.1564636230469,0.9042930006980896,0.5058813095092773,0.3559924066066742,293.2400817871094,297.1499938964844,293.1499938964844,0.5326318740844727,-9083.95703125,304.15557861328125,0.965667724609375,0.604820966720581,0.5748335123062134,293.20343017578125,297.1499938964844,293.1499938964844,0.0226399265229702,-4637.8017578125,304.15460205078125,0.4225717782974243,0.0602626986801624,0.2935041189193725,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0769348144531,1.0,0.4359517991542816,0.6394891142845154,0.6394891142845154,1.0,1.0,-1.971927165985108,0.8189889788627625,1.1529382467269895,0.3659476339817047,0.0,0.0,0.7047239542007446,138.23854064941406,141.0,-17.36920738220215,-23600.724609375,899.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302490234375,310.9388427734375,278.1499938964844,0.0,18000.0,313.3099975585937,35666.01953125,36000.0,0.0,0.0,0.5179764032363892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029691934585571,1.2029861211776731,-1.6853566194185987e-05,0.0,0.0005256801960058,0.0,0.0,247.01744079589844,0.0,0.0,0.0,0.717323362827301,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784733533859253,-3641.68310546875,304.1674499511719,0.7203801274299622,0.250478446483612,0.2301679253578186,293.3532409667969,297.1499938964844,293.1499938964844,0.1265590190887451,-2913.103759765625,304.1711120605469,0.6547062397003174,0.1883642375469207,0.1840672940015792,293.2215881347656,297.1499938964844,293.1499938964844,0.4243841171264648,-5617.80712890625,304.15673828125,0.9015153646469116,0.504898726940155,0.3553569614887237,293.2406616210937,297.1499938964844,293.1499938964844,0.5315972566604614,-9069.66015625,304.1564636230469,0.962700128555298,0.60356605052948,0.5737169981002808,293.2028503417969,297.1499938964844,293.1499938964844,0.0222910456359386,-4603.02197265625,304.1543884277344,0.4196135103702545,0.0597010068595409,0.2912191748619079,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359420835971832,0.640718936920166,0.640718936920166,1.0,1.0,-1.961933970451355,0.8151208162307739,1.146813154220581,0.3642415404319763,0.0,0.0,0.7102411985397339,139.6078643798828,141.0,-14.087682723999023,-23479.921875,895.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39996337890625,310.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,35649.3515625,35280.0,0.0,0.0,0.5142793655395508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199428081512451,1.2199598550796509,-1.709953176032286e-05,0.0,0.000521928188391,0.0,0.0,255.0453338623047,0.0,0.0,0.0,0.7147008180618286,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.176979511976242,-3617.74951171875,304.1669921875,0.717003583908081,0.2484349012374878,0.2283878773450851,293.353759765625,297.1499938964844,293.1499938964844,0.1246135905385017,-2877.456298828125,304.1708068847656,0.6502313017845154,0.1856907159090042,0.1816001981496811,293.2219543457031,297.1499938964844,293.1499938964844,0.4240185916423797,-5614.359375,304.1561584472656,0.8987976908683777,0.5039241313934326,0.3547263443470001,293.2411193847656,297.1499938964844,293.1499938964844,0.5310766100883484,-9062.958984375,304.1562194824219,0.9597248435020448,0.6023252606391907,0.5726129412651062,293.2021789550781,297.1499938964844,293.1499938964844,0.0219951104372739,-4574.17138671875,304.1541442871094,0.4168294668197632,0.059161826968193,0.2890506684780121,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0566101074219,1.0,0.4359621405601501,0.6419240832328796,0.6419240832328796,1.0,1.0,-1.9521461725234983,0.8113221526145935,1.1408240795135498,0.3625621497631073,0.0,0.0,0.7177769541740417,140.9814910888672,144.0,-28.51768684387207,-23313.740234375,890.9935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737976074219,310.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,34997.12890625,35280.0,0.0,0.0,0.5122689008712769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22845721244812,1.228474259376526,-1.7078622477129102e-05,0.0,0.000519887835253,0.0,0.0,257.5228881835937,0.0,0.0,0.0,0.7268115878105164,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749704331159591,-3585.038818359375,304.1669311523437,0.7128984332084656,0.2460099309682846,0.226278930902481,293.354248046875,297.1499938964844,293.1499938964844,0.122126393020153,-2831.336181640625,304.1708068847656,0.6449832320213318,0.1824952065944671,0.1786544471979141,293.2222900390625,297.1499938964844,293.1499938964844,0.4230191707611084,-5603.81201171875,304.1566467285156,0.8955880999565125,0.5027599334716797,0.3539767563343048,293.2416076660156,297.1499938964844,293.1499938964844,0.529760479927063,-9044.7685546875,304.1572570800781,0.9561416506767272,0.6008481383323669,0.5713051557540894,293.2013244628906,297.1499938964844,293.1499938964844,0.0216183625161647,-4535.70947265625,304.1539306640625,0.4136720597743988,0.0585382059216499,0.286568284034729,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360231757164001,0.6433418989181519,0.6433418989181519,1.0,1.0,-1.9406242370605469,0.8068368434906006,1.1337873935699463,0.3605737388134002,0.0,0.0,0.7258457541465759,142.64007568359375,144.0,-13.118852615356444,-23201.419921875,886.2610473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9120483398437,310.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,34870.3125,35280.0,0.0,0.0,0.5103467106819153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253965139389038,1.253982663154602,-1.7434464098187163e-05,0.0,0.0005179370637051,0.0,0.0,269.7994384765625,0.0,0.0,0.0,0.7377371191978455,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735915690660476,-3562.46923828125,304.1669921875,0.7100988030433655,0.2444072663784027,0.2248863279819488,293.35455322265625,297.1499938964844,293.1499938964844,0.1204413250088691,-2799.90966796875,304.1708374023437,0.6415491700172424,0.1803701370954513,0.1766965985298156,293.2225341796875,297.1499938964844,293.1499938964844,0.4222176074981689,-5595.28955078125,304.1571350097656,0.8934703469276428,0.5019802451133728,0.3534763157367706,293.2419128417969,297.1499938964844,293.1499938964844,0.5287131071090698,-9030.2685546875,304.1581115722656,0.9537372589111328,0.5998614430427551,0.5704346299171448,293.20074462890625,297.1499938964844,293.1499938964844,0.0213691592216491,-4509.740234375,304.15380859375,0.4116548597812652,0.0581338033080101,0.2849715054035187,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.056884765625,1.0,0.4360836148262024,0.6442734599113464,0.6442734599113464,1.0,1.0,-1.9330369234085083,0.8038744926452637,1.1291624307632446,0.3592567443847656,0.0,0.0,0.73061603307724,143.75477600097656,147.0,-5.882319450378418,-23120.5234375,883.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442626953125,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,34871.5390625,35280.0,0.0,0.0,0.509340226650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695249319076538,1.2695426940917969,-1.76731773535721e-05,0.0,0.0005169155774638,0.0,0.0,277.70513916015625,0.0,0.0,0.0,0.7445644736289978,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701864749193191,-3506.568115234375,304.1669921875,0.702934205532074,0.2404494285583496,0.2214493453502655,293.3551025390625,297.1499938964844,293.1499938964844,0.116257406771183,-2721.46337890625,304.1708679199219,0.6331490278244019,0.1750713288784027,0.1718170940876007,293.2231140136719,297.1499938964844,293.1499938964844,0.4201645851135254,-5573.52978515625,304.1581726074219,0.8882508277893066,0.5000260472297668,0.3522202670574188,293.2425842285156,297.1499938964844,293.1499938964844,0.5260217189788818,-8993.2646484375,304.1598815917969,0.9476809501647948,0.597395122051239,0.5682567358016968,293.19921875,297.1499938964844,293.1499938964844,0.0207775440067052,-4447.14599609375,304.1535339355469,0.4068354666233063,0.0571545958518981,0.281139075756073,291.06201171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362944066524505,0.6465634703636169,0.6465634703636169,1.0,1.0,-1.9143240451812744,0.7965397238731384,1.1177843809127808,0.3559823632240295,0.0,0.0,0.7420365810394287,146.57191467285156,150.0,4.5699310302734375,-22922.212890625,876.0192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3607177734375,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5546875,34200.0,0.0,0.0,0.507591187953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061984777450562,1.3062167167663574,-1.8251766960020177e-05,0.0,0.0005151405348442,0.0,0.0,297.060302734375,0.0,0.0,0.0,0.745866596698761,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701864749193191,-3506.568115234375,304.1669921875,0.702934205532074,0.2404494285583496,0.2214493453502655,293.3551025390625,297.1499938964844,293.1499938964844,0.116257406771183,-2721.46337890625,304.1708679199219,0.6331490278244019,0.1750713288784027,0.1718170940876007,293.2231140136719,297.1499938964844,293.1499938964844,0.4201645851135254,-5573.52978515625,304.1581726074219,0.8882508277893066,0.5000260472297668,0.3522202670574188,293.2425842285156,297.1499938964844,293.1499938964844,0.5260217189788818,-8993.2646484375,304.1598815917969,0.9476809501647948,0.597395122051239,0.5682567358016968,293.19921875,297.1499938964844,293.1499938964844,0.0207775440067052,-4447.14599609375,304.1535339355469,0.4068354666233063,0.0571545958518981,0.281139075756073,291.06201171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362944066524505,0.6465634703636169,0.6465634703636169,1.0,1.0,-1.9143240451812744,0.7965397238731384,1.1177843809127808,0.3559823632240295,0.0,0.0,0.7420365810394287,146.57191467285156,150.0,4.5699310302734375,-22922.212890625,876.0192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3607177734375,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5546875,34200.0,0.0,0.0,0.507591187953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061984777450562,1.3062167167663574,-1.8251766960020177e-05,0.0,0.0005151405348442,0.0,0.0,297.060302734375,0.0,0.0,0.0,0.745866596698761,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670544743537902,-3455.236083984375,304.1665954589844,0.695845365524292,0.2365622371435165,0.218075692653656,293.35552978515625,297.1499938964844,293.1499938964844,0.1122529953718185,-2646.071533203125,304.1706237792969,0.6248868703842163,0.1697894781827926,0.1669544428586959,293.2235412597656,297.1499938964844,293.1499938964844,0.4185939431190491,-5557.26318359375,304.1581726074219,0.8831626176834106,0.498083621263504,0.3509692549705505,293.2430419921875,297.1499938964844,293.1499938964844,0.5239158868789673,-8964.9931640625,304.16021728515625,0.9416136145591736,0.594953715801239,0.5660959482192993,293.1977233886719,297.1499938964844,293.1499938964844,0.0202573984861373,-4392.04150390625,304.1532287597656,0.4022037982940674,0.0562118627130985,0.2774852216243744,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365775883197784,0.6488078236579895,0.6488078236579895,1.0,1.0,-1.8959487676620483,0.7893022894859314,1.1066465377807615,0.3527342081069946,0.0,0.0,0.7559819221496582,149.4215545654297,153.0,2.3866748809814453,-22697.365234375,869.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05682373046875,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.54296875,34200.0,0.0,0.0,0.5064138770103455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279004096984863,1.3279187679290771,-1.8359633031650446e-05,0.0,0.0005139457061886,0.0,0.0,306.05181884765625,0.0,0.0,0.0,0.7679809331893921,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670544743537902,-3455.236083984375,304.1665954589844,0.695845365524292,0.2365622371435165,0.218075692653656,293.35552978515625,297.1499938964844,293.1499938964844,0.1122529953718185,-2646.071533203125,304.1706237792969,0.6248868703842163,0.1697894781827926,0.1669544428586959,293.2235412597656,297.1499938964844,293.1499938964844,0.4185939431190491,-5557.26318359375,304.1581726074219,0.8831626176834106,0.498083621263504,0.3509692549705505,293.2430419921875,297.1499938964844,293.1499938964844,0.5239158868789673,-8964.9931640625,304.16021728515625,0.9416136145591736,0.594953715801239,0.5660959482192993,293.1977233886719,297.1499938964844,293.1499938964844,0.0202573984861373,-4392.04150390625,304.1532287597656,0.4022037982940674,0.0562118627130985,0.2774852216243744,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365775883197784,0.6488078236579895,0.6488078236579895,1.0,1.0,-1.8959487676620483,0.7893022894859314,1.1066465377807615,0.3527342081069946,0.0,0.0,0.7559819221496582,149.4215545654297,153.0,2.3866748809814453,-22697.365234375,869.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05682373046875,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.54296875,34200.0,0.0,0.0,0.5064138770103455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279004096984863,1.3279187679290771,-1.8359633031650446e-05,0.0,0.0005139457061886,0.0,0.0,306.05181884765625,0.0,0.0,0.0,0.7679809331893921,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635680645704269,-3397.18701171875,304.1668701171875,0.6888719797134399,0.2327378392219543,0.2147605568170547,293.3558349609375,297.1499938964844,293.1499938964844,0.1080119237303733,-2565.030029296875,304.1708068847656,0.6164482831954956,0.1645208448171615,0.1621051579713821,293.2240295410156,297.1499938964844,293.1499938964844,0.4159532785415649,-5528.990234375,304.1598205566406,0.8782009482383728,0.4961268007755279,0.3497146666049957,293.24346923828125,297.1499938964844,293.1499938964844,0.5204916596412659,-8917.75390625,304.1625061035156,0.935568869113922,0.5925096869468689,0.5639426112174988,293.1962585449219,297.1499938964844,293.1499938964844,0.0196981821209192,-4329.27587890625,304.153076171875,0.3975782990455627,0.055298451334238,0.2739734351634979,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369202256202698,0.6510206460952759,0.6510206460952759,1.0,1.0,-1.8778355121612549,0.7821375131607056,1.095697999000549,0.3495040535926819,0.0,0.0,0.7645617127418518,152.30006408691406,156.0,21.676143646240234,-22539.142578125,862.8475952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8040466308594,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66796875,34200.0,0.0,0.0,0.5058403611183167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579734563827517,1.3579922914505005,-1.8863718651118688e-05,0.0,0.0005133636295795,0.0,0.0,323.1727294921875,0.0,0.0,0.0,0.7814244031906128,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635680645704269,-3397.18701171875,304.1668701171875,0.6888719797134399,0.2327378392219543,0.2147605568170547,293.3558349609375,297.1499938964844,293.1499938964844,0.1080119237303733,-2565.030029296875,304.1708068847656,0.6164482831954956,0.1645208448171615,0.1621051579713821,293.2240295410156,297.1499938964844,293.1499938964844,0.4159532785415649,-5528.990234375,304.1598205566406,0.8782009482383728,0.4961268007755279,0.3497146666049957,293.24346923828125,297.1499938964844,293.1499938964844,0.5204916596412659,-8917.75390625,304.1625061035156,0.935568869113922,0.5925096869468689,0.5639426112174988,293.1962585449219,297.1499938964844,293.1499938964844,0.0196981821209192,-4329.27587890625,304.153076171875,0.3975782990455627,0.055298451334238,0.2739734351634979,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369202256202698,0.6510206460952759,0.6510206460952759,1.0,1.0,-1.8778355121612549,0.7821375131607056,1.095697999000549,0.3495040535926819,0.0,0.0,0.7645617127418518,152.30006408691406,156.0,21.676143646240234,-22539.142578125,862.8475952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8040466308594,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66796875,34200.0,0.0,0.0,0.5058403611183167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579734563827517,1.3579922914505005,-1.8863718651118688e-05,0.0,0.0005133636295795,0.0,0.0,323.1727294921875,0.0,0.0,0.0,0.7814244031906128,4.0,0.0,1.0
