time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618497520685196,-3368.487060546875,304.1669311523437,0.6854376792907715,0.2308500558137893,0.2131244987249374,293.35595703125,297.1499938964844,293.1499938964844,0.1059102192521095,-2524.623779296875,304.1708374023437,0.6119973063468933,0.161891832947731,0.1596853286027908,293.2242431640625,297.1499938964844,293.1499938964844,0.4146091043949127,-5514.65478515625,304.1604919433594,0.8757677674293518,0.495145708322525,0.3490841388702392,293.24365234375,297.1499938964844,293.1499938964844,0.5187482833862305,-8893.8408203125,304.16339111328125,0.9325677156448364,0.5912891030311584,0.5628653764724731,293.195556640625,297.1499938964844,293.1499938964844,0.0194295849651098,-4298.611328125,304.15301513671875,0.3952053785324096,0.0548515394330024,0.2722634971141815,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371101260185241,0.6521185636520386,0.6521185636520386,1.0,1.0,-1.868861079216004,0.7785776257514954,1.0902835130691528,0.3478937447071075,0.0,0.0,0.7677505612373352,153.74806213378906,156.0,26.11153793334961,-22457.6953125,859.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7004089355469,309.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,33940.828125,33120.0,0.0,0.0,0.5056759715080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695712089538574,1.3695902824401855,-1.906602665258106e-05,0.0,0.000513196864631,0.0,0.0,330.0182800292969,0.0,0.0,0.0,0.77166748046875,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603640913963318,-3343.94482421875,304.1665344238281,0.682045042514801,0.2289799898862838,0.2115033119916916,293.35601806640625,297.1499938964844,293.1499938964844,0.103959634900093,-2487.25048828125,304.17059326171875,0.6073389053344727,0.1592670679092407,0.1572689116001129,293.22442626953125,297.1499938964844,293.1499938964844,0.4138013422489166,-5506.45263671875,304.1600341796875,0.8733711242675781,0.4941694438457489,0.3484542965888977,293.2438049316406,297.1499938964844,293.1499938964844,0.5176635384559631,-8879.6728515625,304.16290283203125,0.9295934438705444,0.5900768637657166,0.561791718006134,293.1948547363281,297.1499938964844,293.1499938964844,0.0192026812583208,-4273.53515625,304.1528625488281,0.3927567601203918,0.0544109344482421,0.2705822587013244,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373112618923187,0.6532115340232849,0.6532115340232849,1.0,1.0,-1.85994839668274,0.775036633014679,1.0849117040634155,0.346288651227951,0.0,0.0,0.7725247740745544,155.1997528076172,159.0,6.7528181076049805,-22314.46484375,856.7340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62335205078125,309.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,33070.28125,33120.0,0.0,0.0,0.5054267048835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362661600112915,1.3626803159713743,-1.875451198429801e-05,0.0,0.000512943835929,0.0,0.0,323.5709228515625,0.0,0.0,0.0,0.7813100218772888,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569934040307998,-3287.279541015625,304.1666564941406,0.6754019856452942,0.225289911031723,0.2083076536655426,293.3561096191406,297.1499938964844,293.1499938964844,0.0998051762580871,-2406.504638671875,304.170654296875,0.5977215766906738,0.1540304720401764,0.1524481773376464,293.2247314453125,297.1499938964844,293.1499938964844,0.4110403656959533,-5476.94921875,304.16131591796875,0.8686964511871338,0.4922215640544891,0.3472034931182861,293.2439880371094,297.1499938964844,293.1499938964844,0.5140910744667053,-8830.6416015625,304.16461181640625,0.9237604141235352,0.5876646041870117,0.5596655011177063,293.1935119628906,297.1499938964844,293.1499938964844,0.0186943318694829,-4213.80859375,304.1527709960937,0.3875371813774109,0.0535484552383422,0.267304390668869,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377458095550537,0.6553847789764404,0.6553847789764404,1.0,1.0,-1.8423311710357664,0.7680235505104065,1.0743076801300049,0.3431023955345154,0.0,0.0,0.7772777080535889,158.11045837402344,162.0,30.324256896972656,-22187.302734375,850.9105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.12109375,33120.0,0.0,0.0,0.5049241781234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380236029624939,1.380255103111267,-1.902503754536156e-05,0.0,0.0005124338204041,0.0,0.0,333.54571533203125,0.0,0.0,0.0,0.7888884544372559,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569934040307998,-3287.279541015625,304.1666564941406,0.6754019856452942,0.225289911031723,0.2083076536655426,293.3561096191406,297.1499938964844,293.1499938964844,0.0998051762580871,-2406.504638671875,304.170654296875,0.5977215766906738,0.1540304720401764,0.1524481773376464,293.2247314453125,297.1499938964844,293.1499938964844,0.4110403656959533,-5476.94921875,304.16131591796875,0.8686964511871338,0.4922215640544891,0.3472034931182861,293.2439880371094,297.1499938964844,293.1499938964844,0.5140910744667053,-8830.6416015625,304.16461181640625,0.9237604141235352,0.5876646041870117,0.5596655011177063,293.1935119628906,297.1499938964844,293.1499938964844,0.0186943318694829,-4213.80859375,304.1527709960937,0.3875371813774109,0.0535484552383422,0.267304390668869,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377458095550537,0.6553847789764404,0.6553847789764404,1.0,1.0,-1.8423311710357664,0.7680235505104065,1.0743076801300049,0.3431023955345154,0.0,0.0,0.7772777080535889,158.11045837402344,162.0,30.324256896972656,-22187.302734375,850.9105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.12109375,33120.0,0.0,0.0,0.5049241781234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380236029624939,1.380255103111267,-1.902503754536156e-05,0.0,0.0005124338204041,0.0,0.0,333.54571533203125,0.0,0.0,0.0,0.7888884544372559,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536273807287216,-3230.361328125,304.1667175292969,0.6689540147781372,0.2216643393039703,0.2051692008972168,293.3561096191406,297.1499938964844,293.1499938964844,0.0956653580069542,-2325.338623046875,304.1706848144531,0.5877354741096497,0.1488123536109924,0.1476438343524933,293.2250671386719,297.1499938964844,293.1499938964844,0.4080585241317749,-5445.107421875,304.1625061035156,0.8641544580459595,0.4902628660202026,0.3459450900554657,293.2441711425781,297.1499938964844,293.1499938964844,0.5102413296699524,-8777.916015625,304.1661376953125,0.9180912375450134,0.585246205329895,0.5575337409973145,293.19219970703125,297.1499938964844,293.1499938964844,0.0182017255574464,-4154.28662109375,304.1526794433594,0.3822326958179474,0.0527096167206764,0.2641351521015167,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382172226905823,0.657551109790802,0.657551109790802,1.0,1.0,-1.824917316436768,0.7610746026039124,1.0638426542282104,0.3399350047111511,0.0,0.0,0.777230441570282,161.0346221923828,165.0,38.16508483886719,-22039.037109375,845.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425048828125,309.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33084.88671875,32040.0,0.0,0.0,0.5043001770973206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853286504745483,1.3853477239608765,-1.9136063201585785e-05,0.0,0.000511800579261,0.0,0.0,336.8793640136719,0.0,0.0,0.0,0.7761657238006592,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536273807287216,-3230.361328125,304.1667175292969,0.6689540147781372,0.2216643393039703,0.2051692008972168,293.3561096191406,297.1499938964844,293.1499938964844,0.0956653580069542,-2325.338623046875,304.1706848144531,0.5877354741096497,0.1488123536109924,0.1476438343524933,293.2250671386719,297.1499938964844,293.1499938964844,0.4080585241317749,-5445.107421875,304.1625061035156,0.8641544580459595,0.4902628660202026,0.3459450900554657,293.2441711425781,297.1499938964844,293.1499938964844,0.5102413296699524,-8777.916015625,304.1661376953125,0.9180912375450134,0.585246205329895,0.5575337409973145,293.19219970703125,297.1499938964844,293.1499938964844,0.0182017255574464,-4154.28662109375,304.1526794433594,0.3822326958179474,0.0527096167206764,0.2641351521015167,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382172226905823,0.657551109790802,0.657551109790802,1.0,1.0,-1.824917316436768,0.7610746026039124,1.0638426542282104,0.3399350047111511,0.0,0.0,0.777230441570282,161.0346221923828,165.0,38.16508483886719,-22039.037109375,845.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425048828125,309.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33084.88671875,32040.0,0.0,0.0,0.5043001770973206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853286504745483,1.3853477239608765,-1.9136063201585785e-05,0.0,0.000511800579261,0.0,0.0,336.8793640136719,0.0,0.0,0.0,0.7761657238006592,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506226807832718,-3179.734375,304.1661682128906,0.6627295017242432,0.218108981847763,0.2020920068025589,293.35595703125,297.1499938964844,293.1499938964844,0.0917443260550499,-2248.475830078125,304.1703186035156,0.5774384140968323,0.1436168253421783,0.1428590565919876,293.2252502441406,297.1499938964844,293.1499938964844,0.4058210849761963,-5421.75634765625,304.1621398925781,0.8597621917724609,0.4883204996585846,0.3446931540966034,293.24420166015625,297.1499938964844,293.1499938964844,0.5073086023330688,-8738.72265625,304.16571044921875,0.9126615524291992,0.582854688167572,0.5554190278053284,293.1909484863281,297.1499938964844,293.1499938964844,0.0177771132439374,-4103.33544921875,304.1524963378906,0.3770366609096527,0.0518934093415737,0.261067122220993,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.438722550868988,0.659713089466095,0.659713089466095,1.0,1.0,-1.8077505826950075,0.7542124390602112,1.0535380840301514,0.3367983996868133,0.0,0.0,0.7777942419052124,163.96409606933594,168.0,25.880126953125,-21839.31640625,839.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.6258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,32105.974609375,32040.0,0.0,0.0,0.5031039714813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664391040802002,1.36645770072937,-1.859903750300873e-05,0.0,0.000510586600285,0.0,0.0,323.05389404296875,0.0,0.0,0.0,0.7800609469413757,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506226807832718,-3179.734375,304.1661682128906,0.6627295017242432,0.218108981847763,0.2020920068025589,293.35595703125,297.1499938964844,293.1499938964844,0.0917443260550499,-2248.475830078125,304.1703186035156,0.5774384140968323,0.1436168253421783,0.1428590565919876,293.2252502441406,297.1499938964844,293.1499938964844,0.4058210849761963,-5421.75634765625,304.1621398925781,0.8597621917724609,0.4883204996585846,0.3446931540966034,293.24420166015625,297.1499938964844,293.1499938964844,0.5073086023330688,-8738.72265625,304.16571044921875,0.9126615524291992,0.582854688167572,0.5554190278053284,293.1909484863281,297.1499938964844,293.1499938964844,0.0177771132439374,-4103.33544921875,304.1524963378906,0.3770366609096527,0.0518934093415737,0.261067122220993,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.438722550868988,0.659713089466095,0.659713089466095,1.0,1.0,-1.8077505826950075,0.7542124390602112,1.0535380840301514,0.3367983996868133,0.0,0.0,0.7777942419052124,163.96409606933594,168.0,25.880126953125,-21839.31640625,839.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.6258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,32105.974609375,32040.0,0.0,0.0,0.5031039714813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664391040802002,1.36645770072937,-1.859903750300873e-05,0.0,0.000510586600285,0.0,0.0,323.05389404296875,0.0,0.0,0.0,0.7800609469413757,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474064737558365,-3124.8369140625,304.1661376953125,0.6567367911338806,0.2146195471286773,0.1990748941898346,293.3557434082031,297.1499938964844,293.1499938964844,0.0876805111765861,-2168.37109375,304.1703186035156,0.5668973922729492,0.1384458392858505,0.1380964815616607,293.2254638671875,297.1499938964844,293.1499938964844,0.4028204679489136,-5389.69970703125,304.1630554199219,0.8555094003677368,0.4863738119602203,0.3434438109397888,293.24420166015625,297.1499938964844,293.1499938964844,0.503441572189331,-8685.7958984375,304.1669006347656,0.9075177311897278,0.5804646015167236,0.5533151626586914,293.18975830078125,297.1499938964844,293.1499938964844,0.0173307564109563,-4047.03125,304.15240478515625,0.3719579577445984,0.0510991588234901,0.258098304271698,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392596483230591,0.6618778109550476,0.6618778109550476,1.0,1.0,-1.7908179759979248,0.7474352121353149,1.04338276386261,0.3336938917636871,0.0,0.0,0.7724409699440002,166.89990234375,171.0,36.98613357543945,-21697.03515625,834.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32176.9375,32040.0,0.0,0.0,0.5015007853507996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563454151153564,1.3563637733459473,-1.8448194168740883e-05,0.0,0.0005089595797471,0.0,0.0,317.45880126953125,0.0,0.0,0.0,0.7752946615219116,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474064737558365,-3124.8369140625,304.1661376953125,0.6567367911338806,0.2146195471286773,0.1990748941898346,293.3557434082031,297.1499938964844,293.1499938964844,0.0876805111765861,-2168.37109375,304.1703186035156,0.5668973922729492,0.1384458392858505,0.1380964815616607,293.2254638671875,297.1499938964844,293.1499938964844,0.4028204679489136,-5389.69970703125,304.1630554199219,0.8555094003677368,0.4863738119602203,0.3434438109397888,293.24420166015625,297.1499938964844,293.1499938964844,0.503441572189331,-8685.7958984375,304.1669006347656,0.9075177311897278,0.5804646015167236,0.5533151626586914,293.18975830078125,297.1499938964844,293.1499938964844,0.0173307564109563,-4047.03125,304.15240478515625,0.3719579577445984,0.0510991588234901,0.258098304271698,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392596483230591,0.6618778109550476,0.6618778109550476,1.0,1.0,-1.7908179759979248,0.7474352121353149,1.04338276386261,0.3336938917636871,0.0,0.0,0.7724409699440002,166.89990234375,171.0,36.98613357543945,-21697.03515625,834.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32176.9375,32040.0,0.0,0.0,0.5015007853507996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563454151153564,1.3563637733459473,-1.8448194168740883e-05,0.0,0.0005089595797471,0.0,0.0,317.45880126953125,0.0,0.0,0.0,0.7752946615219116,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458519548177719,-3098.25,304.166015625,0.653828501701355,0.2129001468420028,0.1975885778665542,293.3555908203125,297.1499938964844,293.1499938964844,0.0856732949614524,-2128.898681640625,304.1702880859375,0.561562180519104,0.1358707249164581,0.1357244253158569,293.2255554199219,297.1499938964844,293.1499938964844,0.4013786911964416,-5374.3642578125,304.1632995605469,0.8534308075904846,0.4853996038436889,0.3428173661231994,293.24420166015625,297.1499938964844,293.1499938964844,0.5015798807144165,-8660.447265625,304.1672058105469,0.9050669074058532,0.5792708992958069,0.5522624850273132,293.1891784667969,297.1499938964844,293.1499938964844,0.0171196665614843,-4020.097900390625,304.15234375,0.3694640696048736,0.0507098361849784,0.2566492855548858,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.189697265625,1.0,0.4395388066768646,0.6629636883735657,0.6629636883735657,1.0,1.0,-1.7824289798736572,0.7440751194953918,1.0383539199829102,0.3321520090103149,0.0,0.0,0.7685368061065674,168.37039184570312,171.0,36.94538116455078,-21617.41796875,832.3535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.19140625,30960.0,0.0,0.0,0.5005124807357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473496437072754,1.3473678827285769,-1.831209192459937e-05,0.0,0.0005079565453343,0.0,0.0,312.50054931640625,0.0,0.0,0.0,0.7561870217323303,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445338129997253,-3075.99365234375,304.1654968261719,0.6509802937507629,0.2111988365650177,0.1961175054311752,293.3553771972656,297.1499938964844,293.1499938964844,0.0837987661361694,-2092.38720703125,304.16998291015625,0.5562019348144531,0.1333034187555313,0.1333590298891067,293.2256164550781,297.1499938964844,293.1499938964844,0.4005298316478729,-5365.8203125,304.16241455078125,0.8513860106468201,0.4844309985637665,0.3421921730041504,293.2441711425781,297.1499938964844,293.1499938964844,0.5004478096961975,-8645.88671875,304.1661071777344,0.902710258960724,0.5780855417251587,0.5512133240699768,293.1885986328125,297.1499938964844,293.1499938964844,0.0169461444020271,-3998.940185546875,304.1522216796875,0.3670020997524261,0.0503255873918533,0.2552228271961212,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398248791694641,0.6640520691871643,0.6640520691871643,1.0,1.0,-1.7740992307662964,0.7407377362251282,1.0333614349365234,0.3306189477443695,0.0,0.0,0.7663180232048035,169.84153747558594,174.0,11.981352806091309,-21470.884765625,829.9161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.630859375,30960.0,0.0,0.0,0.4992671608924866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194818496704102,1.3194994926452637,-1.766527202562429e-05,0.0,0.0005066926823928,0.0,0.0,294.73828125,0.0,0.0,0.0,0.7562602162361145,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416333764791488,-3026.256103515625,304.1651916503906,0.6455605030059814,0.2078448981046676,0.193216472864151,293.3549499511719,297.1499938964844,293.1499938964844,0.0798637345433235,-2015.6204833984373,304.1698913574219,0.5455672740936279,0.1281903237104416,0.1286438405513763,293.2256774902344,297.1499938964844,293.1499938964844,0.3980002403259277,-5339.01220703125,304.1625366210937,0.8475304245948792,0.4824997782707214,0.3409477174282074,293.2440185546875,297.1499938964844,293.1499938964844,0.4971746206283569,-8601.48828125,304.166259765625,0.8983004689216614,0.5757277011871338,0.5491310954093933,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711863130331,-3964.185546875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535029053688049,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404603838920593,0.6661746501922607,0.6661746501922607,1.0,1.0,-1.7588926553726196,0.7346960306167603,1.0241966247558594,0.3278486430644989,0.0,0.0,0.7585510015487671,172.6621856689453,162.0,23.69161605834961,-21339.140625,825.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.818359375,30960.0,0.0,0.0,0.4963357448577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986502647399902,1.298667550086975,-1.7301781554124318e-05,0.0,0.0005037176888436,0.0,0.0,283.2330627441406,0.0,0.0,0.0,0.7464084029197693,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416333764791488,-3026.256103515625,304.1651916503906,0.6455605030059814,0.2078448981046676,0.193216472864151,293.3549499511719,297.1499938964844,293.1499938964844,0.0798637345433235,-2015.6204833984373,304.1698913574219,0.5455672740936279,0.1281903237104416,0.1286438405513763,293.2256774902344,297.1499938964844,293.1499938964844,0.3980002403259277,-5339.01220703125,304.1625366210937,0.8475304245948792,0.4824997782707214,0.3409477174282074,293.2440185546875,297.1499938964844,293.1499938964844,0.4971746206283569,-8601.48828125,304.166259765625,0.8983004689216614,0.5757277011871338,0.5491310954093933,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711863130331,-3964.185546875,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535029053688049,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404603838920593,0.6661746501922607,0.6661746501922607,1.0,1.0,-1.7588926553726196,0.7346960306167603,1.0241966247558594,0.3278486430644989,0.0,0.0,0.7585510015487671,172.6621856689453,162.0,23.69161605834961,-21339.140625,825.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.818359375,30960.0,0.0,0.0,0.4963357448577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986502647399902,1.298667550086975,-1.7301781554124318e-05,0.0,0.0005037176888436,0.0,0.0,283.2330627441406,0.0,0.0,0.0,0.7464084029197693,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386665254831314,-2975.16552734375,304.1650695800781,0.6439815759658813,0.2045943886041641,0.1901779174804687,293.354248046875,297.1499938964844,293.1499938964844,0.075781337916851,-1936.6656494140625,304.1700744628906,0.5387259125709534,0.123138390481472,0.123747132718563,293.2255859375,297.1499938964844,293.1499938964844,0.3953595161437988,-5310.9873046875,304.1627502441406,0.8486760854721069,0.4806040227413177,0.3395484089851379,293.2437744140625,297.1499938964844,293.1499938964844,0.4938044548034668,-8555.69921875,304.1664428710937,0.8995792865753174,0.573399007320404,0.5468373894691467,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357626974582,-3947.642578125,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364339411258697,0.6682714819908142,0.6682714819908142,1.0,1.0,-1.7443246841430664,0.7289029359817505,1.015421748161316,0.3252327442169189,0.0,0.0,0.7484914660453796,169.83363342285156,150.0,20.90133285522461,-21183.294921875,805.5659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.44921875,29880.0,0.0,0.0,0.4929397404193878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271315336227417,1.2713322639465332,-1.6884607248357497e-05,0.0,0.0005002711550332,0.0,0.0,269.2194519042969,0.0,0.0,0.0,0.7190676927566528,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386665254831314,-2975.16552734375,304.1650695800781,0.6439815759658813,0.2045943886041641,0.1901779174804687,293.354248046875,297.1499938964844,293.1499938964844,0.075781337916851,-1936.6656494140625,304.1700744628906,0.5387259125709534,0.123138390481472,0.123747132718563,293.2255859375,297.1499938964844,293.1499938964844,0.3953595161437988,-5310.9873046875,304.1627502441406,0.8486760854721069,0.4806040227413177,0.3395484089851379,293.2437744140625,297.1499938964844,293.1499938964844,0.4938044548034668,-8555.69921875,304.1664428710937,0.8995792865753174,0.573399007320404,0.5468373894691467,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357626974582,-3947.642578125,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364339411258697,0.6682714819908142,0.6682714819908142,1.0,1.0,-1.7443246841430664,0.7289029359817505,1.015421748161316,0.3252327442169189,0.0,0.0,0.7484914660453796,169.83363342285156,150.0,20.90133285522461,-21183.294921875,805.5659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.44921875,29880.0,0.0,0.0,0.4929397404193878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271315336227417,1.2713322639465332,-1.6884607248357497e-05,0.0,0.0005002711550332,0.0,0.0,269.2194519042969,0.0,0.0,0.0,0.7190676927566528,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360159367322921,-2929.7890625,304.1644897460937,0.6449314951896667,0.2014900296926498,0.1871358007192611,293.3531188964844,297.1499938964844,293.1499938964844,0.0717949420213699,-1860.79443359375,304.1700439453125,0.5342937707901001,0.1181908473372459,0.118804283440113,293.2249755859375,297.1499938964844,293.1499938964844,0.3935376703739166,-5292.2685546875,304.16162109375,0.8531856536865234,0.478808730840683,0.3381105661392212,293.2430725097656,297.1499938964844,293.1499938964844,0.4914460778236389,-8524.689453125,304.1649780273437,0.9046676158905028,0.5711603760719299,0.5444806814193726,293.1872863769531,297.1499938964844,293.1499938964844,0.01637046597898,-3929.097412109375,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297721982002258,0.6704277396202087,0.6704277396202087,1.0,1.0,-1.7288192510604858,0.7226896286010742,1.0061296224594116,0.322375625371933,0.0,0.0,0.7418103218078613,163.44052124023438,138.0,2.483726501464844,-20962.775390625,774.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.32421875,29880.0,0.0,0.0,0.4887849390506744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283464670181274,1.2283624410629272,-1.5990592146408744e-05,0.0,0.0004960545920766,0.0,0.0,245.3729248046875,0.0,0.0,0.0,0.7120745182037354,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360159367322921,-2929.7890625,304.1644897460937,0.6449314951896667,0.2014900296926498,0.1871358007192611,293.3531188964844,297.1499938964844,293.1499938964844,0.0717949420213699,-1860.79443359375,304.1700439453125,0.5342937707901001,0.1181908473372459,0.118804283440113,293.2249755859375,297.1499938964844,293.1499938964844,0.3935376703739166,-5292.2685546875,304.16162109375,0.8531856536865234,0.478808730840683,0.3381105661392212,293.2430725097656,297.1499938964844,293.1499938964844,0.4914460778236389,-8524.689453125,304.1649780273437,0.9046676158905028,0.5711603760719299,0.5444806814193726,293.1872863769531,297.1499938964844,293.1499938964844,0.01637046597898,-3929.097412109375,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297721982002258,0.6704277396202087,0.6704277396202087,1.0,1.0,-1.7288192510604858,0.7226896286010742,1.0061296224594116,0.322375625371933,0.0,0.0,0.7418103218078613,163.44052124023438,138.0,2.483726501464844,-20962.775390625,774.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.32421875,29880.0,0.0,0.0,0.4887849390506744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283464670181274,1.2283624410629272,-1.5990592146408744e-05,0.0,0.0004960545920766,0.0,0.0,245.3729248046875,0.0,0.0,0.0,0.7120745182037354,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331397145986557,-2879.829345703125,304.1644592285156,0.6476378440856934,0.1985135674476623,0.1841361224651336,293.3516540527344,297.1499938964844,293.1499938964844,0.0676103085279464,-1781.843505859375,304.1703186035156,0.5313838124275208,0.1133461371064186,0.1138789877295494,293.22418212890625,297.1499938964844,293.1499938964844,0.3909209966659546,-5264.34375,304.1620788574219,0.8600961565971375,0.4770702719688415,0.3366630375385284,293.24224853515625,297.1499938964844,293.1499938964844,0.4881091117858886,-8479.017578125,304.16552734375,0.9128272533416748,0.5689690113067627,0.5421021580696106,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210894584655,-3897.558349609375,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214068055152893,0.6726474165916443,0.6726474165916443,1.0,1.0,-1.712892770767212,0.7162907719612122,0.9966020584106444,0.3194122612476349,0.0,0.0,0.7314502000808716,155.0184783935547,126.0,12.37960720062256,-20795.15234375,737.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.06640625,29880.0,0.0,0.0,0.4842117726802826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005325555801392,1.2005480527877808,-1.558006988489069e-05,0.0,0.0004914134042337,0.0,0.0,232.4030914306641,0.0,0.0,0.0,0.69950270652771,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331397145986557,-2879.829345703125,304.1644592285156,0.6476378440856934,0.1985135674476623,0.1841361224651336,293.3516540527344,297.1499938964844,293.1499938964844,0.0676103085279464,-1781.843505859375,304.1703186035156,0.5313838124275208,0.1133461371064186,0.1138789877295494,293.22418212890625,297.1499938964844,293.1499938964844,0.3909209966659546,-5264.34375,304.1620788574219,0.8600961565971375,0.4770702719688415,0.3366630375385284,293.24224853515625,297.1499938964844,293.1499938964844,0.4881091117858886,-8479.017578125,304.16552734375,0.9128272533416748,0.5689690113067627,0.5421021580696106,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210894584655,-3897.558349609375,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214068055152893,0.6726474165916443,0.6726474165916443,1.0,1.0,-1.712892770767212,0.7162907719612122,0.9966020584106444,0.3194122612476349,0.0,0.0,0.7314502000808716,155.0184783935547,126.0,12.37960720062256,-20795.15234375,737.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.06640625,29880.0,0.0,0.0,0.4842117726802826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005325555801392,1.2005480527877808,-1.558006988489069e-05,0.0,0.0004914134042337,0.0,0.0,232.4030914306641,0.0,0.0,0.0,0.69950270652771,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317584067583084,-2855.807373046875,304.1643371582031,0.649553120136261,0.1970717757940292,0.1826597601175308,293.35076904296875,297.1499938964844,293.1499938964844,0.0655276328325271,-1743.0452880859375,304.17041015625,0.5303690433502197,0.1109633669257164,0.1114339455962181,293.2237548828125,297.1499938964844,293.1499938964844,0.3896943032741546,-5251.3251953125,304.162109375,0.8643301129341125,0.4762175381183624,0.3359362781047821,293.2418212890625,297.1499938964844,293.1499938964844,0.4865389168262481,-8457.6513671875,304.1655578613281,0.917983055114746,0.5678883194923401,0.5409064888954163,293.1872253417969,297.1499938964844,293.1499938964844,0.015992047265172,-3881.2275390625,304.1011657714844,0.3762461543083191,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.416770875453949,0.6737815737724304,0.6737815737724304,1.0,1.0,-1.704857349395752,0.7130609154701233,0.9917964935302734,0.3179115056991577,0.0,0.0,0.7260395884513855,150.3172607421875,126.0,11.474411010742188,-20700.94921875,717.4934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.47265625,28800.0,0.0,0.0,0.4817720055580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852320432662964,1.1852473020553589,-1.5360983525170013e-05,0.0,0.0004889373085461,0.0,0.0,225.51564025878903,0.0,0.0,0.0,0.6777132153511047,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.130609318614006,-2836.152587890625,304.163818359375,0.6518171429634094,0.1956603825092315,0.1812018007040023,293.3498229980469,297.1499938964844,293.1499938964844,0.0635612979531288,-1706.986572265625,304.1702880859375,0.5296040773391724,0.1086073964834213,0.1090047135949134,293.2232666015625,297.1499938964844,293.1499938964844,0.3890964388847351,-5245.54833984375,304.1609802246094,0.8690510392189026,0.4753797650337219,0.3352112770080566,293.2413024902344,297.1499938964844,293.1499938964844,0.4857412874698639,-8447.76171875,304.1641540527344,0.9237843751907348,0.5668236613273621,0.5397132039070129,293.1871337890625,297.1499938964844,293.1499938964844,0.0158912148326635,-3869.959716796875,304.09490966796875,0.3795478045940399,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119053184986114,0.6749309301376343,0.6749309301376343,1.0,1.0,-1.6968177556991575,0.7098303437232971,0.9869874119758606,0.3164081871509552,0.0,0.0,0.7231364250183105,145.3938446044922,114.0,-16.495595932006836,-20535.046875,697.2490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697082519531,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.677734375,28800.0,0.0,0.0,0.4791088402271271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540775299072266,1.1540921926498413,-1.4710861250932794e-05,0.0,0.0004862345813307,0.0,0.0,209.73126220703125,0.0,0.0,0.0,0.6763785481452942,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280207335948944,-2790.98779296875,304.1635437011719,0.6574111580848694,0.1929256916046142,0.1783489435911178,293.34765625,297.1499938964844,293.1499938964844,0.0594266429543495,-1631.601318359375,304.17041015625,0.5287942886352539,0.1039809808135032,0.1042065843939781,293.2221984863281,297.1499938964844,293.1499938964844,0.3869030475616455,-5222.263671875,304.1610412597656,0.8799664974212646,0.4737354815006256,0.3337758779525757,293.240234375,297.1499938964844,293.1499938964844,0.4829294681549072,-8409.4501953125,304.1641845703125,0.9371064901351928,0.5647290945053101,0.5373505353927612,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298987567424,-3836.66748046875,304.0829772949219,0.3869940638542175,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016080796718597,0.6772740483283997,0.6772740483283997,1.0,1.0,-1.680823802947998,0.7034105658531189,0.9774132370948792,0.3134175837039947,0.0,0.0,0.7152795195579529,135.06480407714844,102.0,2.2000229358673096,-20379.048828125,655.9588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.794921875,28800.0,0.0,0.0,0.473546028137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310529708862305,1.1310672760009766,-1.434344540029997e-05,0.0,0.0004805890202987,0.0,0.0,199.61819458007807,0.0,0.0,0.0,0.6657190918922424,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280207335948944,-2790.98779296875,304.1635437011719,0.6574111580848694,0.1929256916046142,0.1783489435911178,293.34765625,297.1499938964844,293.1499938964844,0.0594266429543495,-1631.601318359375,304.17041015625,0.5287942886352539,0.1039809808135032,0.1042065843939781,293.2221984863281,297.1499938964844,293.1499938964844,0.3869030475616455,-5222.263671875,304.1610412597656,0.8799664974212646,0.4737354815006256,0.3337758779525757,293.240234375,297.1499938964844,293.1499938964844,0.4829294681549072,-8409.4501953125,304.1641845703125,0.9371064901351928,0.5647290945053101,0.5373505353927612,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298987567424,-3836.66748046875,304.0829772949219,0.3869940638542175,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016080796718597,0.6772740483283997,0.6772740483283997,1.0,1.0,-1.680823802947998,0.7034105658531189,0.9774132370948792,0.3134175837039947,0.0,0.0,0.7152795195579529,135.06480407714844,102.0,2.2000229358673096,-20379.048828125,655.9588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.794921875,28800.0,0.0,0.0,0.473546028137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310529708862305,1.1310672760009766,-1.434344540029997e-05,0.0,0.0004805890202987,0.0,0.0,199.61819458007807,0.0,0.0,0.0,0.6657190918922424,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.125494435429573,-2746.696533203125,304.1632385253906,0.6645022630691528,0.1903033703565597,0.1755817532539367,293.3451843261719,297.1499938964844,293.1499938964844,0.0552918501198291,-1557.4764404296875,304.1705017089844,0.5289468169212341,0.0994774401187896,0.0995051935315132,293.2212219238281,297.1499938964844,293.1499938964844,0.3846294283866882,-5198.08203125,304.1611328125,0.8928723931312561,0.4721045196056366,0.3323393762111664,293.2392272949219,297.1499938964844,293.1499938964844,0.4800184071063995,-8369.7138671875,304.164306640625,0.9521977305412292,0.562648355960846,0.5349867939949036,293.18634033203125,297.1499938964844,293.1499938964844,0.015362162142992,-3801.74169921875,304.0716552734375,0.3950973451137543,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907016813755035,0.6796829104423523,0.6796829104423523,1.0,1.0,-1.6649538278579712,0.6970523595809937,0.9679014086723328,0.3104521036148071,0.0,0.0,0.7060328125953674,124.33081817626952,90.0,3.5111539363861084,-20188.44921875,614.3161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.369140625,27720.0,0.0,0.0,0.4678099155426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045526266098022,1.1045665740966797,-1.3984493307361843e-05,0.0,0.0004747675848193,0.0,0.0,188.97003173828125,0.0,0.0,0.0,0.6391168832778931,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.125494435429573,-2746.696533203125,304.1632385253906,0.6645022630691528,0.1903033703565597,0.1755817532539367,293.3451843261719,297.1499938964844,293.1499938964844,0.0552918501198291,-1557.4764404296875,304.1705017089844,0.5289468169212341,0.0994774401187896,0.0995051935315132,293.2212219238281,297.1499938964844,293.1499938964844,0.3846294283866882,-5198.08203125,304.1611328125,0.8928723931312561,0.4721045196056366,0.3323393762111664,293.2392272949219,297.1499938964844,293.1499938964844,0.4800184071063995,-8369.7138671875,304.164306640625,0.9521977305412292,0.562648355960846,0.5349867939949036,293.18634033203125,297.1499938964844,293.1499938964844,0.015362162142992,-3801.74169921875,304.0716552734375,0.3950973451137543,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907016813755035,0.6796829104423523,0.6796829104423523,1.0,1.0,-1.6649538278579712,0.6970523595809937,0.9679014086723328,0.3104521036148071,0.0,0.0,0.7060328125953674,124.33081817626952,90.0,3.5111539363861084,-20188.44921875,614.3161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.369140625,27720.0,0.0,0.0,0.4678099155426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045526266098022,1.1045665740966797,-1.3984493307361843e-05,0.0,0.0004747675848193,0.0,0.0,188.97003173828125,0.0,0.0,0.0,0.6391168832778931,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233594268560409,-2709.63525390625,304.16241455078125,0.6733037233352661,0.1877917796373367,0.1729055792093277,293.34228515625,297.1499938964844,293.1499938964844,0.0513570383191108,-1488.440673828125,304.17022705078125,0.5301954746246338,0.0951150953769683,0.0949220433831214,293.2201843261719,297.1499938964844,293.1499938964844,0.3833102881908417,-5184.7890625,304.1596984863281,0.9080984592437744,0.4705100357532501,0.3309172093868255,293.2381286621094,297.1499938964844,293.1499938964844,0.4782874286174774,-8347.3056640625,304.1625061035156,0.9684237241744996,0.560612142086029,0.5326480865478516,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392230764031,-3774.540771484375,304.06060791015625,0.4032439291477203,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792957067489624,0.6821553707122803,0.6821553707122803,1.0,1.0,-1.6493289470672607,0.6908094882965088,0.9585195183753968,0.3075390160083771,0.0,0.0,0.7022280097007751,113.36809539794922,78.0,-13.947243690490724,-19950.189453125,572.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616630673408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690441131591797,1.0690573453903198,-1.3260265404824167e-05,0.0,0.00046852932428,0.0,0.0,172.87965393066406,0.0,0.0,0.0,0.6355284452438354,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233594268560409,-2709.63525390625,304.16241455078125,0.6733037233352661,0.1877917796373367,0.1729055792093277,293.34228515625,297.1499938964844,293.1499938964844,0.0513570383191108,-1488.440673828125,304.17022705078125,0.5301954746246338,0.0951150953769683,0.0949220433831214,293.2201843261719,297.1499938964844,293.1499938964844,0.3833102881908417,-5184.7890625,304.1596984863281,0.9080984592437744,0.4705100357532501,0.3309172093868255,293.2381286621094,297.1499938964844,293.1499938964844,0.4782874286174774,-8347.3056640625,304.1625061035156,0.9684237241744996,0.560612142086029,0.5326480865478516,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392230764031,-3774.540771484375,304.06060791015625,0.4032439291477203,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792957067489624,0.6821553707122803,0.6821553707122803,1.0,1.0,-1.6493289470672607,0.6908094882965088,0.9585195183753968,0.3075390160083771,0.0,0.0,0.7022280097007751,113.36809539794922,78.0,-13.947243690490724,-19950.189453125,572.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616630673408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690441131591797,1.0690573453903198,-1.3260265404824167e-05,0.0,0.00046852932428,0.0,0.0,172.87965393066406,0.0,0.0,0.0,0.6355284452438354,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209971010684967,-2667.8408203125,304.1622009277344,0.6841229200363159,0.1853822320699691,0.1703179329633712,293.3388671875,297.1499938964844,293.1499938964844,0.0473348423838615,-1418.4158935546875,304.1701965332031,0.5328543782234192,0.0909394472837448,0.0904975160956382,293.2192687988281,297.1499938964844,293.1499938964844,0.3810486793518066,-5160.52001953125,304.16021728515625,0.927631974220276,0.4689220786094665,0.329503446817398,293.23712158203125,297.1499938964844,293.1499938964844,0.4754044413566589,-8307.5546875,304.1631164550781,0.9850590229034424,0.5585848689079285,0.530325174331665,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729626089334,-3738.512451171875,304.05035400390625,0.4124160706996918,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674454092979431,0.6846940517425537,0.6846940517425537,1.0,1.0,-1.6340010166168213,0.6847050189971924,0.949295938014984,0.3046913146972656,0.0,0.0,0.6952939629554749,102.28541564941406,66.0,-0.3585769236087799,-19777.84375,532.0919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469665527344,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.51171875,27720.0,0.0,0.0,0.4555879533290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506254434585571,1.0506385564804075,-1.3017336641496511e-05,0.0,0.0004623638815246,0.0,0.0,166.0974884033203,0.0,0.0,0.0,0.6273788213729858,4.0,0.0,1.0
