time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209971010684967,-2667.8408203125,304.1622009277344,0.6841229200363159,0.1853822320699691,0.1703179329633712,293.3388671875,297.1499938964844,293.1499938964844,0.0473348423838615,-1418.4158935546875,304.1701965332031,0.5328543782234192,0.0909394472837448,0.0904975160956382,293.2192687988281,297.1499938964844,293.1499938964844,0.3810486793518066,-5160.52001953125,304.16021728515625,0.927631974220276,0.4689220786094665,0.329503446817398,293.23712158203125,297.1499938964844,293.1499938964844,0.4754044413566589,-8307.5546875,304.1631164550781,0.9850590229034424,0.5585848689079285,0.530325174331665,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729626089334,-3738.512451171875,304.05035400390625,0.4124160706996918,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674454092979431,0.6846940517425537,0.6846940517425537,1.0,1.0,-1.6340010166168213,0.6847050189971924,0.949295938014984,0.3046913146972656,0.0,0.0,0.6952939629554749,102.28541564941406,66.0,-0.3585769236087799,-19777.84375,532.0919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469665527344,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.51171875,27720.0,0.0,0.0,0.4555879533290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506254434585571,1.0506385564804075,-1.3017336641496511e-05,0.0,0.0004623638815246,0.0,0.0,166.0974884033203,0.0,0.0,0.0,0.6273788213729858,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198798045516014,-2648.069580078125,304.1620178222656,0.6904163956642151,0.1842164099216461,0.169057697057724,293.33697509765625,297.1499938964844,293.1499938964844,0.0453851222991943,-1384.8046875,304.1700744628906,0.5348525047302246,0.0889188423752784,0.0883537009358406,293.21881103515625,297.1499938964844,293.1499938964844,0.380011111497879,-5149.47265625,304.1602478027344,0.9388389587402344,0.4681310951709747,0.3287964165210724,293.23663330078125,297.1499938964844,293.1499938964844,0.4740774929523468,-8289.40625,304.16314697265625,0.9932901263237,0.5575754046440125,0.5291641354560852,293.1845703125,297.1499938964844,293.1499938964844,0.0147459702566266,-3721.348388671875,304.0453796386719,0.4178041517734527,0.050000000745058,0.2397627830505371,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613603413105011,0.685990571975708,0.685990571975708,1.0,1.0,-1.6264537572860718,0.6817077398300171,0.9447460174560548,0.3032935857772827,0.0,0.0,0.6920542120933533,96.7201919555664,66.0,-0.5043097734451294,-19684.33984375,511.9518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5652770996094,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.939453125,26640.0,0.0,0.0,0.4525907337665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041185736656189,1.0411986112594604,-1.2896167390863413e-05,0.0,0.0004593220655806,0.0,0.0,162.71466064453125,0.0,0.0,0.0,0.60831218957901,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189925596117973,-2632.719970703125,304.16143798828125,0.6968895792961121,0.1830830872058868,0.1678317785263061,293.33502197265625,297.1499938964844,293.1499938964844,0.0435693003237247,-1353.90283203125,304.1697082519531,0.5369314551353455,0.0869353041052818,0.0862543135881424,293.21832275390625,297.1499938964844,293.1499938964844,0.3796178698539734,-5145.88720703125,304.1590576171875,0.9500057101249696,0.4673550426959991,0.3281017243862152,293.2357788085937,297.1499938964844,293.1499938964844,0.4714064002037048,-8251.005859375,304.1658630371094,0.9990000128746032,0.5566419959068298,0.525776207447052,293.1841125488281,297.1499938964844,293.1499938964844,0.014655452221632,-3710.70849609375,304.0404052734375,0.4236213564872741,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551029860973358,0.6874569058418274,0.6874569058418274,1.0,1.0,-1.6164439916610718,0.677595317363739,0.9388486742973328,0.3014393150806427,0.0,0.0,0.6916534900665283,91.40301513671876,69.0,-28.57681655883789,-19497.7578125,491.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903015136719,310.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,26979.650390625,26640.0,0.0,0.0,0.4494861364364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173715353012085,1.0173839330673218,-1.2386735761538148e-05,0.0,0.0004561712848953,0.0,0.0,152.4832000732422,0.0,0.0,0.0,0.6101738810539246,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168275699019432,-2593.82958984375,304.1612548828125,0.70187908411026,0.1808451265096664,0.1656490862369537,293.3311767578125,297.1499938964844,293.1499938964844,0.0398796759545803,-1290.440185546875,304.1693115234375,0.5340784788131714,0.0830247327685356,0.0823601260781288,293.21759033203125,297.1499938964844,293.1499938964844,0.3770846724510193,-5118.21728515625,304.16033935546875,0.9601215720176696,0.465773344039917,0.3268855512142181,293.2179260253906,297.1499938964844,293.1499938964844,0.4531045854091644,-7985.943359375,304.19049072265625,0.9990000128746032,0.5580510497093201,0.5088557600975037,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972652196884,-3687.572998046875,304.0311584472656,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469128906726837,0.6909695863723755,0.6909695863723755,1.0,1.0,-1.58625590801239,0.6650241613388062,0.921231746673584,0.2950888276100158,0.0,0.0,0.6842713356018066,86.05908966064453,72.0,21.828969955444336,-19232.501953125,458.8754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.6796875,26640.0,0.0,0.0,0.4431171119213104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027527809143066,1.0027649402618408,-1.2179594705230556e-05,0.0,0.0004497075569815,0.0,0.0,147.3335723876953,0.0,0.0,0.0,0.6032505631446838,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168275699019432,-2593.82958984375,304.1612548828125,0.70187908411026,0.1808451265096664,0.1656490862369537,293.3311767578125,297.1499938964844,293.1499938964844,0.0398796759545803,-1290.440185546875,304.1693115234375,0.5340784788131714,0.0830247327685356,0.0823601260781288,293.21759033203125,297.1499938964844,293.1499938964844,0.3770846724510193,-5118.21728515625,304.16033935546875,0.9601215720176696,0.465773344039917,0.3268855512142181,293.2179260253906,297.1499938964844,293.1499938964844,0.4531045854091644,-7985.943359375,304.19049072265625,0.9990000128746032,0.5580510497093201,0.5088557600975037,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972652196884,-3687.572998046875,304.0311584472656,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469128906726837,0.6909695863723755,0.6909695863723755,1.0,1.0,-1.58625590801239,0.6650241613388062,0.921231746673584,0.2950888276100158,0.0,0.0,0.6842713356018066,86.05908966064453,72.0,21.828969955444336,-19232.501953125,458.8754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.6796875,26640.0,0.0,0.0,0.4431171119213104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027527809143066,1.0027649402618408,-1.2179594705230556e-05,0.0,0.0004497075569815,0.0,0.0,147.3335723876953,0.0,0.0,0.0,0.6032505631446838,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148400977253913,-2558.200439453125,304.1607971191406,0.7035726308822632,0.1785863041877746,0.1635214686393737,293.327880859375,297.1499938964844,293.1499938964844,0.0363396853208541,-1229.51123046875,304.16876220703125,0.5280987620353699,0.0791030824184417,0.0785429030656814,293.2174987792969,297.1499938964844,293.1499938964844,0.3748754858970642,-5094.482421875,304.1605529785156,0.9653884172439576,0.4640816450119018,0.3256481289863586,293.19195556640625,297.1499938964844,293.1499938964844,0.4417436718940735,-7826.01123046875,304.1955261230469,0.9990000128746032,0.5615895986557007,0.4989052414894104,293.1827697753906,297.1499938964844,293.1499938964844,0.014397220686078,-3673.58935546875,304.0208740234375,0.4337017834186554,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416334092617035,0.6943004727363586,0.6943004727363586,1.0,1.0,-1.5651016235351562,0.6564694046974182,0.908632218837738,0.2908913791179657,0.0,0.0,0.6747360825538635,82.97286987304688,75.0,12.733516693115234,-18965.509765625,438.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.23828125,25560.0,0.0,0.0,0.4365415871143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763602614402772,0.9763721227645874,-1.1872256436618043e-05,0.0,0.0004430342232808,0.0,0.0,138.88302612304688,0.0,0.0,0.0,0.577149510383606,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148400977253913,-2558.200439453125,304.1607971191406,0.7035726308822632,0.1785863041877746,0.1635214686393737,293.327880859375,297.1499938964844,293.1499938964844,0.0363396853208541,-1229.51123046875,304.16876220703125,0.5280987620353699,0.0791030824184417,0.0785429030656814,293.2174987792969,297.1499938964844,293.1499938964844,0.3748754858970642,-5094.482421875,304.1605529785156,0.9653884172439576,0.4640816450119018,0.3256481289863586,293.19195556640625,297.1499938964844,293.1499938964844,0.4417436718940735,-7826.01123046875,304.1955261230469,0.9990000128746032,0.5615895986557007,0.4989052414894104,293.1827697753906,297.1499938964844,293.1499938964844,0.014397220686078,-3673.58935546875,304.0208740234375,0.4337017834186554,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416334092617035,0.6943004727363586,0.6943004727363586,1.0,1.0,-1.5651016235351562,0.6564694046974182,0.908632218837738,0.2908913791179657,0.0,0.0,0.6747360825538635,82.97286987304688,75.0,12.733516693115234,-18965.509765625,438.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.23828125,25560.0,0.0,0.0,0.4365415871143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763602614402772,0.9763721227645874,-1.1872256436618043e-05,0.0,0.0004430342232808,0.0,0.0,138.88302612304688,0.0,0.0,0.0,0.577149510383606,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133430749177932,-2531.991455078125,304.15972900390625,0.7028648257255554,0.1763685494661331,0.161472886800766,293.3248291015625,297.1499938964844,293.1499938964844,0.0331069603562355,-1173.712646484375,304.1679077148437,0.5199620723724365,0.0752180814743042,0.0748043283820152,293.2174987792969,297.1499938964844,293.1499938964844,0.3740578293800354,-5086.74072265625,304.158447265625,0.9673283100128174,0.4623747169971466,0.3244283199310303,293.1703186035156,297.1499938964844,293.1499938964844,0.4369767010211944,-7764.09765625,304.18817138671875,0.9990000128746032,0.5649272203445435,0.4940612912178039,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847726285457,-3675.483642578125,304.0095520019531,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385579288005829,0.6974881291389465,0.6974881291389465,1.0,1.0,-1.5505826473236084,0.6508544683456421,0.8997282385826111,0.2882685959339142,0.0,0.0,0.6726115942001343,81.41233825683594,78.0,-19.13734436035156,-18716.640625,426.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25390625,25560.0,0.0,0.0,0.4296611547470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449114799499512,0.9449227452278136,-1.1242790606047492e-05,0.0,0.0004360514576546,0.0,0.0,126.94403076171876,0.0,0.0,0.0,0.5753183960914612,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133430749177932,-2531.991455078125,304.15972900390625,0.7028648257255554,0.1763685494661331,0.161472886800766,293.3248291015625,297.1499938964844,293.1499938964844,0.0331069603562355,-1173.712646484375,304.1679077148437,0.5199620723724365,0.0752180814743042,0.0748043283820152,293.2174987792969,297.1499938964844,293.1499938964844,0.3740578293800354,-5086.74072265625,304.158447265625,0.9673283100128174,0.4623747169971466,0.3244283199310303,293.1703186035156,297.1499938964844,293.1499938964844,0.4369767010211944,-7764.09765625,304.18817138671875,0.9990000128746032,0.5649272203445435,0.4940612912178039,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847726285457,-3675.483642578125,304.0095520019531,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385579288005829,0.6974881291389465,0.6974881291389465,1.0,1.0,-1.5505826473236084,0.6508544683456421,0.8997282385826111,0.2882685959339142,0.0,0.0,0.6726115942001343,81.41233825683594,78.0,-19.13734436035156,-18716.640625,426.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.25390625,25560.0,0.0,0.0,0.4296611547470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449114799499512,0.9449227452278136,-1.1242790606047492e-05,0.0,0.0004360514576546,0.0,0.0,126.94403076171876,0.0,0.0,0.0,0.5753183960914612,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.111664168536663,-2501.919189453125,304.1592712402344,0.7003337740898132,0.1742041409015655,0.1595090925693512,293.32177734375,297.1499938964844,293.1499938964844,0.0299225486814975,-1116.947998046875,304.167236328125,0.5104961395263672,0.0714071393013,0.0711673498153686,293.2176208496094,297.1499938964844,293.1499938964844,0.372431218624115,-5069.4345703125,304.1583251953125,0.9667872190475464,0.4606379270553589,0.3232235014438629,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093338966369,-7744.8623046875,304.17828369140625,0.9990000128746032,0.5670124888420105,0.493055135011673,293.1826171875,297.1499938964844,293.1499938964844,0.0143530834466218,-3672.56298828125,303.9979553222656,0.4361011087894439,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371497988700866,0.7004885673522949,0.7004885673522949,1.0,1.0,-1.541142821311951,0.6474629044532776,0.8936799168586731,0.2868236899375915,0.0,0.0,0.668919563293457,80.96961212158203,81.0,-13.388225555419922,-18590.056640625,420.1145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.611328125,25560.0,0.0,0.0,0.4232311546802521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934208869934082,0.9342199563980104,-1.1105365956609605e-05,0.0,0.0004295258258935,0.0,0.0,123.65991973876952,0.0,0.0,0.0,0.5706036686897278,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.111664168536663,-2501.919189453125,304.1592712402344,0.7003337740898132,0.1742041409015655,0.1595090925693512,293.32177734375,297.1499938964844,293.1499938964844,0.0299225486814975,-1116.947998046875,304.167236328125,0.5104961395263672,0.0714071393013,0.0711673498153686,293.2176208496094,297.1499938964844,293.1499938964844,0.372431218624115,-5069.4345703125,304.1583251953125,0.9667872190475464,0.4606379270553589,0.3232235014438629,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093338966369,-7744.8623046875,304.17828369140625,0.9990000128746032,0.5670124888420105,0.493055135011673,293.1826171875,297.1499938964844,293.1499938964844,0.0143530834466218,-3672.56298828125,303.9979553222656,0.4361011087894439,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371497988700866,0.7004885673522949,0.7004885673522949,1.0,1.0,-1.541142821311951,0.6474629044532776,0.8936799168586731,0.2868236899375915,0.0,0.0,0.668919563293457,80.96961212158203,81.0,-13.388225555419922,-18590.056640625,420.1145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.611328125,25560.0,0.0,0.0,0.4232311546802521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934208869934082,0.9342199563980104,-1.1105365956609605e-05,0.0,0.0004295258258935,0.0,0.0,123.65991973876952,0.0,0.0,0.0,0.5706036686897278,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109021008014679,-2488.333251953125,304.1589660644531,0.6985334753990173,0.1731438040733337,0.1585573703050613,293.3201904296875,297.1499938964844,293.1499938964844,0.0280905850231647,-1089.0980224609375,304.1674499511719,0.5054909586906433,0.0695402696728706,0.0693939626216888,293.2177429199219,297.1499938964844,293.1499938964844,0.3717855513095855,-5062.7109375,304.1579895019531,0.9657725691795348,0.4597607254981994,0.3226217031478882,293.1548767089844,297.1499938964844,293.1499938964844,0.4357306957244873,-7755.4619140625,304.1722106933594,0.9990000128746032,0.5674564838409424,0.4936842322349548,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495928496122,-3673.329833984375,303.9917297363281,0.4358392357826233,0.050000000745058,0.2371554970741272,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.17010498046875,1.0,0.3369409739971161,0.7019059658050537,0.7019059658050537,1.0,1.0,-1.537940502166748,0.6464231610298157,0.8915174007415771,0.2864448130130768,0.0,0.0,0.6682020425796509,81.07561492919922,81.0,-17.14814567565918,-18536.11328125,418.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298583984375,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.333984375,24480.0,0.0,0.0,0.4202605783939361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306027889251708,0.9306138753890992,-1.1057005394832233e-05,0.0,0.0004265110474079,0.0,0.0,122.54730224609376,0.0,0.0,0.0,0.5540777444839478,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103572770953178,-2479.034912109375,304.1583251953125,0.6964490413665771,0.1720990389585495,0.1576251238584518,293.31854248046875,297.1499938964844,293.1499938964844,0.0270596556365489,-1064.672119140625,304.1661682128906,0.5003962516784668,0.0677081942558288,0.0676555857062339,293.21783447265625,297.1499938964844,293.1499938964844,0.3718171715736389,-5063.85498046875,304.15643310546875,0.9643470644950868,0.4588847458362579,0.3220227658748626,293.1543884277344,297.1499938964844,293.1499938964844,0.4377164840698242,-7787.54296875,304.1645202636719,0.9990000128746032,0.5674887895584106,0.4949288964271545,293.1830444335937,297.1499938964844,293.1499938964844,0.0143784005194902,-3680.48388671875,303.98492431640625,0.4353238940238952,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370046615600586,0.7032677531242371,0.7032677531242371,1.0,1.0,-1.5355827808380127,0.6457457542419434,0.8898370265960693,0.2862542271614074,0.0,0.0,0.6710155010223389,81.36041259765625,84.0,-51.72758865356445,-18412.724609375,418.1272583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.58203125,24480.0,0.0,0.0,0.4173462092876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143986105918884,0.9144092202186584,-1.0657957318471745e-05,0.0,0.0004235533415339,0.0,0.0,116.11278533935548,0.0,0.0,0.0,0.5590376257896423,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089529171586036,-2453.9560546875,304.1579284667969,0.6916078329086304,0.1700545102357864,0.1558175384998321,293.3148498535156,297.1499938964844,293.1499938964844,0.0244383364915847,-1013.5565185546876,304.1651611328125,0.4900665879249573,0.0641897320747375,0.0643225312232971,293.218017578125,297.1499938964844,293.1499938964844,0.3707101047039032,-5052.2236328125,304.15625,0.9604609608650208,0.4571278393268585,0.3208392858505249,293.1597900390625,297.1499938964844,293.1499938964844,0.44204843044281,-7854.40576171875,304.152587890625,0.9990000128746032,0.5663027167320251,0.4989373981952667,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867991864681,-3684.693359375,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378186523914337,0.7058410048484802,0.7058410048484802,1.0,1.0,-1.5330408811569214,0.6453222632408142,0.887718677520752,0.286355584859848,0.0,0.0,0.6764845252037048,82.37754821777344,87.0,-24.74733543395996,-18409.98046875,419.4090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8984375,24480.0,0.0,0.0,0.4123009145259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925636112689972,0.9256468415260316,-1.0719592864916194e-05,0.0,0.0004184330173302,0.0,0.0,118.75221252441406,0.0,0.0,0.0,0.563058614730835,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089529171586036,-2453.9560546875,304.1579284667969,0.6916078329086304,0.1700545102357864,0.1558175384998321,293.3148498535156,297.1499938964844,293.1499938964844,0.0244383364915847,-1013.5565185546876,304.1651611328125,0.4900665879249573,0.0641897320747375,0.0643225312232971,293.218017578125,297.1499938964844,293.1499938964844,0.3707101047039032,-5052.2236328125,304.15625,0.9604609608650208,0.4571278393268585,0.3208392858505249,293.1597900390625,297.1499938964844,293.1499938964844,0.44204843044281,-7854.40576171875,304.152587890625,0.9990000128746032,0.5663027167320251,0.4989373981952667,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867991864681,-3684.693359375,303.9707336425781,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378186523914337,0.7058410048484802,0.7058410048484802,1.0,1.0,-1.5330408811569214,0.6453222632408142,0.887718677520752,0.286355584859848,0.0,0.0,0.6764845252037048,82.37754821777344,87.0,-24.74733543395996,-18409.98046875,419.4090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8984375,24480.0,0.0,0.0,0.4123009145259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925636112689972,0.9256468415260316,-1.0719592864916194e-05,0.0,0.0004184330173302,0.0,0.0,118.75221252441406,0.0,0.0,0.0,0.563058614730835,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075497344136238,-2428.72509765625,304.1576232910156,0.6861001253128052,0.1680684983730316,0.1540783196687698,293.31134033203125,297.1499938964844,293.1499938964844,0.0220253244042396,-963.6875,304.16412353515625,0.4787749052047729,0.0607258640229702,0.0611063651740551,293.21832275390625,297.1499938964844,293.1499938964844,0.3693833351135254,-5038.08984375,304.1563415527344,0.955403745174408,0.4553392827510834,0.3196468353271484,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393230915069,-7943.6337890625,304.1417541503906,0.9990000128746032,0.5634543895721436,0.50456303358078,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903205171227,-3687.912841796875,303.9550476074219,0.4314626157283783,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393597602844238,0.7083073854446411,0.7083073854446411,1.0,1.0,-1.532752275466919,0.6458774209022522,0.886874794960022,0.286969244480133,0.0,0.0,0.6821544766426086,83.88050079345703,90.0,-20.253454208374023,-18389.6640625,423.1731567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.4085218012332916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378445148468018,0.9378553628921508,-1.0846801160369068e-05,0.0,0.0004145976854488,0.0,0.0,122.17496490478516,0.0,0.0,0.0,0.5532141327857971,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075497344136238,-2428.72509765625,304.1576232910156,0.6861001253128052,0.1680684983730316,0.1540783196687698,293.31134033203125,297.1499938964844,293.1499938964844,0.0220253244042396,-963.6875,304.16412353515625,0.4787749052047729,0.0607258640229702,0.0611063651740551,293.21832275390625,297.1499938964844,293.1499938964844,0.3693833351135254,-5038.08984375,304.1563415527344,0.955403745174408,0.4553392827510834,0.3196468353271484,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393230915069,-7943.6337890625,304.1417541503906,0.9990000128746032,0.5634543895721436,0.50456303358078,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903205171227,-3687.912841796875,303.9550476074219,0.4314626157283783,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393597602844238,0.7083073854446411,0.7083073854446411,1.0,1.0,-1.532752275466919,0.6458774209022522,0.886874794960022,0.286969244480133,0.0,0.0,0.6821544766426086,83.88050079345703,90.0,-20.253454208374023,-18389.6640625,423.1731567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.4085218012332916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378445148468018,0.9378553628921508,-1.0846801160369068e-05,0.0,0.0004145976854488,0.0,0.0,122.17496490478516,0.0,0.0,0.0,0.5532141327857971,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064787060022354,-2409.980224609375,304.1568908691406,0.6801789999008179,0.1661489009857177,0.1524098515510559,293.3085632324219,297.1499938964844,293.1499938964844,0.0198269095271825,-915.382080078125,304.1630859375,0.4636764526367187,0.0572043694555759,0.0578628256916999,293.2185974121094,297.1499938964844,293.1499938964844,0.3690071403980255,-5034.92626953125,304.1549377441406,0.9494428038597108,0.4535544514656067,0.3184612095355987,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821455955505,-8070.0322265625,304.1302185058594,0.9990000128746032,0.5590502023696899,0.5114042162895203,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386030733585,-3700.123291015625,303.9372253417969,0.4288543164730072,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414406180381775,0.7107827067375183,0.7107827067375183,1.0,1.0,-1.5340616703033447,0.647148072719574,0.8869136571884155,0.2879701256752014,0.0,0.0,0.6957827210426331,85.76192474365234,93.0,-36.677001953125,-18339.0234375,428.7962036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.4057095050811767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945266842842102,0.9452775120735168,-1.0667684364307206e-05,0.0,0.0004117435892112,0.0,0.0,122.0871124267578,0.0,0.0,0.0,0.567744791507721,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064787060022354,-2409.980224609375,304.1568908691406,0.6801789999008179,0.1661489009857177,0.1524098515510559,293.3085632324219,297.1499938964844,293.1499938964844,0.0198269095271825,-915.382080078125,304.1630859375,0.4636764526367187,0.0572043694555759,0.0578628256916999,293.2185974121094,297.1499938964844,293.1499938964844,0.3690071403980255,-5034.92626953125,304.1549377441406,0.9494428038597108,0.4535544514656067,0.3184612095355987,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821455955505,-8070.0322265625,304.1302185058594,0.9990000128746032,0.5590502023696899,0.5114042162895203,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386030733585,-3700.123291015625,303.9372253417969,0.4288543164730072,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414406180381775,0.7107827067375183,0.7107827067375183,1.0,1.0,-1.5340616703033447,0.647148072719574,0.8869136571884155,0.2879701256752014,0.0,0.0,0.6957827210426331,85.76192474365234,93.0,-36.677001953125,-18339.0234375,428.7962036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.4057095050811767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945266842842102,0.9452775120735168,-1.0667684364307206e-05,0.0,0.0004117435892112,0.0,0.0,122.0871124267578,0.0,0.0,0.0,0.567744791507721,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.105110079050064,-2385.057861328125,304.1568603515625,0.6740519404411316,0.1642965078353881,0.1508119851350784,293.3064270019531,297.1499938964844,293.1499938964844,0.0176740195602178,-863.3558349609375,304.1623229980469,0.4446672797203064,0.0536209046840667,0.0545694679021835,293.21893310546875,297.1499938964844,293.1499938964844,0.3673931658267975,-5017.29931640625,304.1559753417969,0.9428011775016784,0.4517466425895691,0.3172751665115356,293.2157287597656,297.1499938964844,293.1499938964844,0.4649906754493713,-8188.73486328125,304.1229858398437,0.9990000128746032,0.5531187653541565,0.5191375017166138,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324619323015,-3701.49169921875,303.9187316894531,0.4260333180427551,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439209759235382,0.7133721709251404,0.7133721709251404,1.0,1.0,-1.5365279912948608,0.6489609479904175,0.8875670433044434,0.2892807126045227,0.0,0.0,0.7067546844482422,87.93736267089844,96.0,-13.754731178283691,-18380.140625,435.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.337890625,23400.0,0.0,0.0,0.4043291807174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733914732933044,0.9734024405479432,-1.0981604646076448e-05,0.0,0.000410342705436,0.0,0.0,130.39755249023438,0.0,0.0,0.0,0.5796786546707153,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.105110079050064,-2385.057861328125,304.1568603515625,0.6740519404411316,0.1642965078353881,0.1508119851350784,293.3064270019531,297.1499938964844,293.1499938964844,0.0176740195602178,-863.3558349609375,304.1623229980469,0.4446672797203064,0.0536209046840667,0.0545694679021835,293.21893310546875,297.1499938964844,293.1499938964844,0.3673931658267975,-5017.29931640625,304.1559753417969,0.9428011775016784,0.4517466425895691,0.3172751665115356,293.2157287597656,297.1499938964844,293.1499938964844,0.4649906754493713,-8188.73486328125,304.1229858398437,0.9990000128746032,0.5531187653541565,0.5191375017166138,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324619323015,-3701.49169921875,303.9187316894531,0.4260333180427551,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439209759235382,0.7133721709251404,0.7133721709251404,1.0,1.0,-1.5365279912948608,0.6489609479904175,0.8875670433044434,0.2892807126045227,0.0,0.0,0.7067546844482422,87.93736267089844,96.0,-13.754731178283691,-18380.140625,435.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.337890625,23400.0,0.0,0.0,0.4043291807174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733914732933044,0.9734024405479432,-1.0981604646076448e-05,0.0,0.000410342705436,0.0,0.0,130.39755249023438,0.0,0.0,0.0,0.5796786546707153,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044680625200271,-2373.377685546875,304.15679931640625,0.670758843421936,0.1634007096290588,0.1500457525253296,293.3055419921875,297.1499938964844,293.1499938964844,0.0166656598448753,-837.2859497070312,304.1618957519531,0.4352999329566955,0.0518142767250537,0.0529132708907127,293.2191162109375,297.1499938964844,293.1499938964844,0.3666260242462158,-5008.99267578125,304.1562805175781,0.9389638304710388,0.450838029384613,0.3166820406913757,293.2291564941406,297.1499938964844,293.1499938964844,0.468494713306427,-8237.560546875,304.12164306640625,0.9990000128746032,0.5496461391448975,0.5221749544143677,293.1899719238281,297.1499938964844,293.1499938964844,0.014435046352446,-3703.14794921875,303.9090576171875,0.4244173467159271,0.050000000745058,0.2386858016252517,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.0657653808594,1.0,0.3452419936656952,0.7148237228393555,0.7148237228393555,1.0,1.0,-1.5368549823760986,0.649474561214447,0.8873804807662964,0.2897810637950897,0.0,0.0,0.7126156687736511,89.2259750366211,96.0,-9.882024765014648,-18386.64453125,439.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.330078125,22320.0,0.0,0.0,0.4041403830051422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877015352249146,0.9877126812934875,-1.1148851626785472e-05,0.0,0.0004101511149201,0.0,0.0,134.81886291503906,0.0,0.0,0.0,0.5709119439125061,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039898246526718,-2364.929931640625,304.1564025878906,0.666550874710083,0.1625348627567291,0.1493298709392547,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307645469903,-814.2221069335938,304.1612548828125,0.4256208837032318,0.0500130914151668,0.0512851774692535,293.21923828125,297.1499938964844,293.1499938964844,0.3663137853145599,-5006.00732421875,304.1556701660156,0.9335402846336364,0.449941486120224,0.3161139488220215,293.23980712890625,297.1499938964844,293.1499938964844,0.4670105874538421,-8212.7685546875,304.1295166015625,0.9949274063110352,0.5465496778488159,0.5196390748023987,293.1909484863281,297.1499938964844,293.1499938964844,0.0144705008715391,-3710.657958984375,303.8991394042969,0.4220523834228515,0.050000000745058,0.2390535622835159,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464023768901825,0.716680645942688,0.716680645942688,1.0,1.0,-1.530751347541809,0.6471536159515381,0.8835977911949158,0.2887651622295379,0.0,0.0,0.7206102013587952,91.0757827758789,99.0,-27.13085174560547,-18264.97265625,440.8287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73638916015625,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.16796875,22320.0,0.0,0.0,0.4040403664112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848864078521729,0.9848973155021667,-1.0913595360761974e-05,0.0,0.0004100496007595,0.0,0.0,132.1356658935547,0.0,0.0,0.0,0.581621527671814,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026260927319526,-2339.666748046875,304.15655517578125,0.6593448519706726,0.1608262211084365,0.1479146927595138,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914331898093,-795.5149536132812,304.1039123535156,0.4182738661766052,0.050000000745058,0.0505316480994224,293.2196655273437,297.1499938964844,293.1499938964844,0.3641584515571594,-4982.10400390625,304.1574401855469,0.924262523651123,0.448103129863739,0.3149491250514984,293.24969482421875,297.1499938964844,293.1499938964844,0.4624446332454681,-8141.76806640625,304.1437683105469,0.9869714975357056,0.5422504544258118,0.51522296667099,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596006721258,-3710.076416015625,303.8793029785156,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486725986003876,0.7203859686851501,0.7203859686851501,1.0,1.0,-1.5222053527832031,0.6441940665245056,0.8780112862586975,0.287527322769165,0.0,0.0,0.7315788269042969,94.2958526611328,102.0,14.297212600708008,-18238.7109375,444.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87890625,22320.0,0.0,0.0,0.4043000936508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014042615890503,1.0140538215637207,-1.123148285842035e-05,0.0,0.0004103131941519,0.0,0.0,141.1162872314453,0.0,0.0,0.0,0.5939191579818726,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026260927319526,-2339.666748046875,304.15655517578125,0.6593448519706726,0.1608262211084365,0.1479146927595138,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914331898093,-795.5149536132812,304.1039123535156,0.4182738661766052,0.050000000745058,0.0505316480994224,293.2196655273437,297.1499938964844,293.1499938964844,0.3641584515571594,-4982.10400390625,304.1574401855469,0.924262523651123,0.448103129863739,0.3149491250514984,293.24969482421875,297.1499938964844,293.1499938964844,0.4624446332454681,-8141.76806640625,304.1437683105469,0.9869714975357056,0.5422504544258118,0.51522296667099,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596006721258,-3710.076416015625,303.8793029785156,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486725986003876,0.7203859686851501,0.7203859686851501,1.0,1.0,-1.5222053527832031,0.6441940665245056,0.8780112862586975,0.287527322769165,0.0,0.0,0.7315788269042969,94.2958526611328,102.0,14.297212600708008,-18238.7109375,444.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87890625,22320.0,0.0,0.0,0.4043000936508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014042615890503,1.0140538215637207,-1.123148285842035e-05,0.0,0.0004103131941519,0.0,0.0,141.1162872314453,0.0,0.0,0.0,0.5939191579818726,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012827455997467,-2314.689453125,304.1566162109375,0.6529884934425354,0.1591938138008117,0.1465461999177932,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065162986516,-791.6768798828125,304.0321350097656,0.4150662422180176,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.361830472946167,-4956.4306640625,304.1588134765625,0.9160345792770386,0.4462333917617798,0.3137450814247131,293.2530822753906,297.1499938964844,293.1499938964844,0.4587651789188385,-8086.42578125,304.15185546875,0.9798246622085572,0.5390273332595825,0.5121453404426575,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356172531843,-3707.5126953125,303.8585205078125,0.4150663018226623,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.35097137093544,0.7241645455360413,0.7241645455360413,1.0,1.0,-1.5162618160247805,0.6423971056938171,0.8738647103309631,0.2869529724121094,0.0,0.0,0.7390465140342712,97.28296661376952,105.0,22.12713050842285,-18196.333984375,448.8696594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.73828125,21240.0,0.0,0.0,0.4051335155963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348385572433472,1.0348501205444336,-1.1501951121317688e-05,0.0,0.0004111590387765,0.0,0.0,148.14918518066406,0.0,0.0,0.0,0.588201642036438,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012827455997467,-2314.689453125,304.1566162109375,0.6529884934425354,0.1591938138008117,0.1465461999177932,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065162986516,-791.6768798828125,304.0321350097656,0.4150662422180176,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.361830472946167,-4956.4306640625,304.1588134765625,0.9160345792770386,0.4462333917617798,0.3137450814247131,293.2530822753906,297.1499938964844,293.1499938964844,0.4587651789188385,-8086.42578125,304.15185546875,0.9798246622085572,0.5390273332595825,0.5121453404426575,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356172531843,-3707.5126953125,303.8585205078125,0.4150663018226623,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.35097137093544,0.7241645455360413,0.7241645455360413,1.0,1.0,-1.5162618160247805,0.6423971056938171,0.8738647103309631,0.2869529724121094,0.0,0.0,0.7390465140342712,97.28296661376952,105.0,22.12713050842285,-18196.333984375,448.8696594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.73828125,21240.0,0.0,0.0,0.4051335155963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348385572433472,1.0348501205444336,-1.1501951121317688e-05,0.0,0.0004111590387765,0.0,0.0,148.14918518066406,0.0,0.0,0.0,0.588201642036438,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002872064709663,-2296.617431640625,304.15606689453125,0.647125780582428,0.1576538980007171,0.1452573835849762,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472685202956,-789.24853515625,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604877293109894,-4942.3193359375,304.1581726074219,0.9084521532058716,0.444378137588501,0.3125435709953308,293.25421142578125,297.1499938964844,293.1499938964844,0.456623375415802,-8055.35205078125,304.1548156738281,0.972767174243927,0.5361854434013367,0.5095347762107849,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534744322299,-3713.69775390625,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532919287681579,0.7280975580215454,0.7280975580215454,1.0,1.0,-1.5109704732894895,0.6408997178077698,0.87007075548172,0.2865487039089203,0.0,0.0,0.7506377696990967,100.2422866821289,108.0,0.7285985946655273,-18094.224609375,453.5372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.123046875,21240.0,0.0,0.0,0.4059837162494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035760760307312,1.0357720851898191,-1.1279569662292488e-05,0.0,0.000412021880038,0.0,0.0,146.2651824951172,0.0,0.0,0.0,0.6003955006599426,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002872064709663,-2296.617431640625,304.15606689453125,0.647125780582428,0.1576538980007171,0.1452573835849762,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472685202956,-789.24853515625,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604877293109894,-4942.3193359375,304.1581726074219,0.9084521532058716,0.444378137588501,0.3125435709953308,293.25421142578125,297.1499938964844,293.1499938964844,0.456623375415802,-8055.35205078125,304.1548156738281,0.972767174243927,0.5361854434013367,0.5095347762107849,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534744322299,-3713.69775390625,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532919287681579,0.7280975580215454,0.7280975580215454,1.0,1.0,-1.5109704732894895,0.6408997178077698,0.87007075548172,0.2865487039089203,0.0,0.0,0.7506377696990967,100.2422866821289,108.0,0.7285985946655273,-18094.224609375,453.5372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.123046875,21240.0,0.0,0.0,0.4059837162494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035760760307312,1.0357720851898191,-1.1279569662292488e-05,0.0,0.000412021880038,0.0,0.0,146.2651824951172,0.0,0.0,0.0,0.6003955006599426,4.0,0.0,1.0
