time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990623533725738,-2273.66064453125,304.1560974121094,0.6416696906089783,0.1562044024467468,0.1440508365631103,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180467516183,-784.1807250976562,303.85992431640625,0.4093738198280334,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580569624900818,-4915.45556640625,304.15948486328125,0.9015638828277588,0.4425148069858551,0.3113438785076141,293.2546081542969,297.1499938964844,293.1499938964844,0.4531905949115753,-8005.50341796875,304.1589050292969,0.9656246304512024,0.5334660410881042,0.5070885419845581,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184622913599,-3709.4384765625,303.81353759765625,0.4093738198280334,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556297123432159,0.7322197556495667,0.7322197556495667,1.0,1.0,-1.505977749824524,0.6395462155342102,0.8664315938949585,0.2862295806407928,0.0,0.0,0.7569137215614319,103.2090301513672,111.0,22.872243881225582,-18087.009765625,458.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070763885974884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054033279418945,1.0540448427200315,-1.1510296644701157e-05,0.0,0.0004131307650823,0.0,0.0,152.51214599609375,0.0,0.0,0.0,0.6084082722663879,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990623533725738,-2273.66064453125,304.1560974121094,0.6416696906089783,0.1562044024467468,0.1440508365631103,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180467516183,-784.1807250976562,303.85992431640625,0.4093738198280334,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580569624900818,-4915.45556640625,304.15948486328125,0.9015638828277588,0.4425148069858551,0.3113438785076141,293.2546081542969,297.1499938964844,293.1499938964844,0.4531905949115753,-8005.50341796875,304.1589050292969,0.9656246304512024,0.5334660410881042,0.5070885419845581,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184622913599,-3709.4384765625,303.81353759765625,0.4093738198280334,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556297123432159,0.7322197556495667,0.7322197556495667,1.0,1.0,-1.505977749824524,0.6395462155342102,0.8664315938949585,0.2862295806407928,0.0,0.0,0.7569137215614319,103.2090301513672,111.0,22.872243881225582,-18087.009765625,458.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070763885974884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054033279418945,1.0540448427200315,-1.1510296644701157e-05,0.0,0.0004131307650823,0.0,0.0,152.51214599609375,0.0,0.0,0.0,0.6084082722663879,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984784215688705,-2262.699462890625,304.1560363769531,0.6390771269798279,0.1555137932300567,0.1434780955314636,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991513177752,-781.5057983398438,303.81280517578125,0.4080491960048675,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568320274353027,-4901.96240234375,304.15997314453125,0.8982866406440735,0.4415782988071441,0.3107397854328155,293.2546691894531,297.1499938964844,293.1499938964844,0.4514638483524322,-7980.7060546875,304.160400390625,0.9620062112808228,0.5321252346038818,0.5058866143226624,293.2010803222656,297.1499938964844,293.1499938964844,0.0144001161679625,-3707.228271484375,303.80194091796875,0.4080491960048675,0.050000000745058,0.2417003810405731,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.356802225112915,0.7343606948852539,0.7343606948852539,1.0,1.0,-1.503539800643921,0.6388999819755554,0.8646397590637207,0.2860889434814453,0.0,0.0,0.7588907480239868,104.69835662841795,111.0,26.441547393798828,-18075.154296875,460.7942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.08984375,20160.0,0.0,0.0,0.4076698720455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060348629951477,1.0603601932525637,-1.1598636774579065e-05,0.0,0.0004137330979574,0.0,0.0,154.7893829345703,0.0,0.0,0.0,0.5962703824043274,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980776399374008,-2255.46435546875,304.1556701660156,0.6365693211555481,0.1548465490341186,0.1429259330034256,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050467595458,-779.9256591796875,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.356202483177185,-4895.49755859375,304.1592712402344,0.895061731338501,0.4406450092792511,0.3101353645324707,293.2546691894531,297.1499938964844,293.1499938964844,0.450478732585907,-7967.26318359375,304.1602783203125,0.9583653807640076,0.5308010578155518,0.5046964883804321,293.2023010253906,297.1499938964844,293.1499938964844,0.014408454298973,-3710.555908203125,303.78961181640625,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579761981964111,0.7365564703941345,0.7365564703941345,1.0,1.0,-1.501140832901001,0.6382740139961243,0.8628668189048767,0.2859606146812439,0.0,0.0,0.7629191875457764,106.19068145751952,114.0,-4.053476810455322,-17976.82421875,463.2563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,20274.53125,20160.0,0.0,0.0,0.4081183671951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045311450958252,1.0453226566314695,-1.122034063882893e-05,0.0,0.0004141882527619,0.0,0.0,147.8074493408203,0.0,0.0,0.0,0.6016541719436646,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971080437302589,-2237.365234375,304.1554260253906,0.6318025588989258,0.153594896197319,0.1418913006782531,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738170593976,-774.8934936523438,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541423678398132,-4872.97021484375,304.1596984863281,0.8887902498245239,0.4387873709201813,0.3089364469051361,293.2543334960937,297.1499938964844,293.1499938964844,0.4475327730178833,-7925.48779296875,304.1618347167969,0.9510741829872132,0.5282140970230103,0.5023770928382874,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854990601539,-3709.193115234375,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.36032834649086,0.7411167025566101,0.7411167025566101,1.0,1.0,-1.4965115785598757,0.6371048092842102,0.8594067096710205,0.2857528924942016,0.0,0.0,0.7690489888191223,109.17865753173828,117.0,18.036243438720703,-17984.6640625,468.2568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.4089089334011078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572398900985718,1.057251214981079,-1.1323058970447164e-05,0.0,0.0004149905871599,0.0,0.0,151.44175720214844,0.0,0.0,0.0,0.6065493226051331,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971080437302589,-2237.365234375,304.1554260253906,0.6318025588989258,0.153594896197319,0.1418913006782531,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738170593976,-774.8934936523438,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541423678398132,-4872.97021484375,304.1596984863281,0.8887902498245239,0.4387873709201813,0.3089364469051361,293.2543334960937,297.1499938964844,293.1499938964844,0.4475327730178833,-7925.48779296875,304.1618347167969,0.9510741829872132,0.5282140970230103,0.5023770928382874,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854990601539,-3709.193115234375,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.36032834649086,0.7411167025566101,0.7411167025566101,1.0,1.0,-1.4965115785598757,0.6371048092842102,0.8594067096710205,0.2857528924942016,0.0,0.0,0.7690489888191223,109.17865753173828,117.0,18.036243438720703,-17984.6640625,468.2568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.4089089334011078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572398900985718,1.057251214981079,-1.1323058970447164e-05,0.0,0.0004149905871599,0.0,0.0,151.44175720214844,0.0,0.0,0.0,0.6065493226051331,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961066111922264,-2218.4267578125,304.1552734375,0.6273311972618103,0.1524523943662643,0.1409588307142257,293.3664855957031,297.1499938964844,293.1499938964844,0.01381759904325,-768.70458984375,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516176044940948,-4845.078125,304.1606750488281,0.8827231526374817,0.4369134306907654,0.3077284693717956,293.2539367675781,297.1499938964844,293.1499938964844,0.4440267980098724,-7875.62646484375,304.1636962890625,0.9437777996063232,0.5256534814834595,0.5000922083854675,293.207275390625,297.1499938964844,293.1499938964844,0.0143387140706181,-3703.2822265625,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403845548629,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821935176849,0.7458484768867493,0.7458484768867493,1.0,1.0,-1.492037057876587,0.6360009908676147,0.8560360670089722,0.2855805456638336,0.0,0.0,0.7700836062431335,112.17536926269533,120.0,29.097082138061523,-17972.3125,473.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.4096392393112182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063068151473999,1.0630794763565063,-1.1410340448492208e-05,0.0,0.0004157317453064,0.0,0.0,153.5949249267578,0.0,0.0,0.0,0.5941747426986694,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961066111922264,-2218.4267578125,304.1552734375,0.6273311972618103,0.1524523943662643,0.1409588307142257,293.3664855957031,297.1499938964844,293.1499938964844,0.01381759904325,-768.70458984375,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516176044940948,-4845.078125,304.1606750488281,0.8827231526374817,0.4369134306907654,0.3077284693717956,293.2539367675781,297.1499938964844,293.1499938964844,0.4440267980098724,-7875.62646484375,304.1636962890625,0.9437777996063232,0.5256534814834595,0.5000922083854675,293.207275390625,297.1499938964844,293.1499938964844,0.0143387140706181,-3703.2822265625,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403845548629,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821935176849,0.7458484768867493,0.7458484768867493,1.0,1.0,-1.492037057876587,0.6360009908676147,0.8560360670089722,0.2855805456638336,0.0,0.0,0.7700836062431335,112.17536926269533,120.0,29.097082138061523,-17972.3125,473.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.416015625,19080.0,0.0,0.0,0.4096392393112182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063068151473999,1.0630794763565063,-1.1410340448492208e-05,0.0,0.0004157317453064,0.0,0.0,153.5949249267578,0.0,0.0,0.0,0.5941747426986694,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954654440283775,-2206.757080078125,304.15460205078125,0.6230717301368713,0.151393711566925,0.1401058137416839,293.378662109375,297.1499938964844,293.1499938964844,0.0136037021875381,-764.3712768554688,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501642048358917,-4829.78271484375,304.1595458984375,0.8768724799156189,0.435051828622818,0.3065230548381805,293.2533569335937,297.1499938964844,293.1499938964844,0.4418710470199585,-7846.28515625,304.1627502441406,0.936543583869934,0.5231397747993469,0.4978433847427368,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382977694273,-3707.169189453125,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650342524051666,0.7507367730140686,0.7507367730140686,1.0,1.0,-1.4877052307128906,0.6349506378173828,0.8527545928955078,0.2854337990283966,0.0,0.0,0.774911642074585,115.17848205566406,123.0,3.333038091659546,-17875.66796875,478.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098467528820038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445268154144287,1.0445377826690674,-1.0946454494842328e-05,0.0,0.0004159423406235,0.0,0.0,145.04107666015625,0.0,0.0,0.0,0.5976065993309021,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954654440283775,-2206.757080078125,304.15460205078125,0.6230717301368713,0.151393711566925,0.1401058137416839,293.378662109375,297.1499938964844,293.1499938964844,0.0136037021875381,-764.3712768554688,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501642048358917,-4829.78271484375,304.1595458984375,0.8768724799156189,0.435051828622818,0.3065230548381805,293.2533569335937,297.1499938964844,293.1499938964844,0.4418710470199585,-7846.28515625,304.1627502441406,0.936543583869934,0.5231397747993469,0.4978433847427368,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382977694273,-3707.169189453125,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650342524051666,0.7507367730140686,0.7507367730140686,1.0,1.0,-1.4877052307128906,0.6349506378173828,0.8527545928955078,0.2854337990283966,0.0,0.0,0.774911642074585,115.17848205566406,123.0,3.333038091659546,-17875.66796875,478.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.474609375,19080.0,0.0,0.0,0.4098467528820038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445268154144287,1.0445377826690674,-1.0946454494842328e-05,0.0,0.0004159423406235,0.0,0.0,145.04107666015625,0.0,0.0,0.0,0.5976065993309021,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946161821484565,-2190.65185546875,304.15447998046875,0.6189476847648621,0.1504009366035461,0.1393178105354309,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459437638521,-757.8720703125,303.3373413085937,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477526009082794,-4803.10595703125,304.160400390625,0.8712347149848938,0.4331862926483154,0.3053215146064758,293.2527160644531,297.1499938964844,293.1499938964844,0.4385413229465484,-7799.0537109375,304.1640625,0.9294357299804688,0.5206471681594849,0.495626837015152,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900673672556,-3701.4326171875,303.6847839355469,0.397123247385025,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819899559021,0.7558097243309021,0.7558097243309021,1.0,1.0,-1.4834959506988523,0.6339477300643921,0.8495482206344604,0.2853122055530548,0.0,0.0,0.7748448848724365,118.18799591064452,126.0,23.514034271240234,-17876.1484375,483.6579284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098475277423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467015504837036,1.0467125177383425,-1.0966924492095131e-05,0.0,0.000415943126427,0.0,0.0,145.71022033691406,0.0,0.0,0.0,0.5983641743659973,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946161821484565,-2190.65185546875,304.15447998046875,0.6189476847648621,0.1504009366035461,0.1393178105354309,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459437638521,-757.8720703125,303.3373413085937,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477526009082794,-4803.10595703125,304.160400390625,0.8712347149848938,0.4331862926483154,0.3053215146064758,293.2527160644531,297.1499938964844,293.1499938964844,0.4385413229465484,-7799.0537109375,304.1640625,0.9294357299804688,0.5206471681594849,0.495626837015152,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900673672556,-3701.4326171875,303.6847839355469,0.397123247385025,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819899559021,0.7558097243309021,0.7558097243309021,1.0,1.0,-1.4834959506988523,0.6339477300643921,0.8495482206344604,0.2853122055530548,0.0,0.0,0.7748448848724365,118.18799591064452,126.0,23.514034271240234,-17876.1484375,483.6579284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098475277423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467015504837036,1.0467125177383425,-1.0966924492095131e-05,0.0,0.000415943126427,0.0,0.0,145.71022033691406,0.0,0.0,0.0,0.5983641743659973,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.094205655157566,-2182.85986328125,304.1544189453125,0.61690354347229,0.1499192416667938,0.1389391720294952,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171902805566,-754.5518188476562,303.2806701660156,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465397357940674,-4789.71044921875,304.16070556640625,0.8684869408607483,0.4322497844696045,0.3047173917293548,293.25244140625,297.1499938964844,293.1499938964844,0.4368713200092315,-7775.4296875,304.16455078125,0.925941288471222,0.5194041132926941,0.4945207238197326,293.2138366699219,297.1499938964844,293.1499938964844,0.0142651265487074,-3698.463623046875,303.6708068847656,0.3959533870220184,0.050000000745058,0.2445852756500244,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.368552565574646,0.7584149837493896,0.7584149837493896,1.0,1.0,-1.481409192085266,0.6334503293037415,0.8479589223861694,0.2852526903152466,0.0,0.0,0.773636519908905,119.69645690917967,126.0,26.349517822265625,-17866.359375,486.2593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.021484375,18000.0,0.0,0.0,0.409777969121933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454881191253662,1.0454990863800049,-1.0957421181956306e-05,0.0,0.0004158725496381,0.0,0.0,145.3548126220703,0.0,0.0,0.0,0.5828156471252441,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939760878682136,-2178.797607421875,304.1540222167969,0.6148611307144165,0.149449422955513,0.1385697722434997,293.4020690917969,297.1499938964844,293.1499938964844,0.0131123941391706,-752.4016723632812,303.2218933105469,0.3947808742523193,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459610044956207,-4783.8369140625,304.1597900390625,0.8657902479171753,0.4313173592090606,0.3041133880615234,293.2521057128906,297.1499938964844,293.1499938964844,0.4359928071498871,-7763.89111328125,304.1634521484375,0.9225048422813416,0.518170952796936,0.4934194386005401,293.21514892578125,297.1499938964844,293.1499938964844,0.0142684886232018,-3701.504150390625,303.6558837890625,0.3947808742523193,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697207272052765,0.7610708475112915,0.7610708475112915,1.0,1.0,-1.4793397188186646,0.6329584717750549,0.8463812470436096,0.2851957976818084,0.0,0.0,0.7747157216072083,121.20582580566406,129.0,-7.960375785827637,-17760.75390625,488.8645629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.603515625,18000.0,0.0,0.0,0.4094974994659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218455791473389,1.0218560695648191,-1.047779278451344e-05,0.0,0.0004155878850724,0.0,0.0,135.81082153320312,0.0,0.0,0.0,0.5841813087463379,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.093355193734169,-2167.21826171875,304.1537475585937,0.6107680797576904,0.1485510617494583,0.1378668397665023,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769092261791,-746.6171264648438,303.1036071777344,0.3924198448657989,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441343605518341,-4763.9365234375,304.1596374511719,0.8605653643608093,0.4294665157794952,0.3029181659221649,293.2513427734375,297.1499938964844,293.1499938964844,0.433424711227417,-7728.03369140625,304.1633605957031,0.9158703088760376,0.5157373547554016,0.491252601146698,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421778291463,-3700.6435546875,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720511794090271,0.7665377855300903,0.7665377855300903,1.0,1.0,-1.4753007888793943,0.632012665271759,0.8432881832122803,0.2851019203662872,0.0,0.0,0.7761216759681702,124.22261810302734,132.0,10.186931610107422,-17762.794921875,494.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086822867393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202457904815674,1.020256280899048,-1.0399431630503386e-05,0.0,0.0004147605795878,0.0,0.0,134.75242614746094,0.0,0.0,0.0,0.5829132199287415,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.093355193734169,-2167.21826171875,304.1537475585937,0.6107680797576904,0.1485510617494583,0.1378668397665023,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769092261791,-746.6171264648438,303.1036071777344,0.3924198448657989,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441343605518341,-4763.9365234375,304.1596374511719,0.8605653643608093,0.4294665157794952,0.3029181659221649,293.2513427734375,297.1499938964844,293.1499938964844,0.433424711227417,-7728.03369140625,304.1633605957031,0.9158703088760376,0.5157373547554016,0.491252601146698,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421778291463,-3700.6435546875,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720511794090271,0.7665377855300903,0.7665377855300903,1.0,1.0,-1.4753007888793943,0.632012665271759,0.8432881832122803,0.2851019203662872,0.0,0.0,0.7761216759681702,124.22261810302734,132.0,10.186931610107422,-17762.794921875,494.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.82421875,18000.0,0.0,0.0,0.4086822867393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202457904815674,1.020256280899048,-1.0399431630503386e-05,0.0,0.0004147605795878,0.0,0.0,134.75242614746094,0.0,0.0,0.0,0.5829132199287415,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926511883735656,-2153.83984375,304.1536560058594,0.6067138910293579,0.1477075815200805,0.1372128874063491,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231331378221,-739.7135009765625,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418355286121368,-4738.49169921875,304.1602478027344,0.8555275201797485,0.4276044964790344,0.3017177581787109,293.25067138671875,297.1499938964844,293.1499938964844,0.4302828013896942,-7683.52783203125,304.16412353515625,0.9095841646194458,0.5133067965507507,0.4890938401222229,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916712746024,-3694.980712890625,303.5964660644531,0.3900130093097687,0.050000000745058,0.246032640337944,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743719756603241,0.7722342610359192,0.7722342610359192,1.0,1.0,-1.4713246822357178,0.6310860514640808,0.8402386903762817,0.2850185632705688,0.0,0.0,0.7731545567512512,127.2425308227539,135.0,20.608774185180664,-17745.185546875,499.3525085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.407735675573349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160008668899536,1.016011118888855,-1.035171044350136e-05,0.0,0.0004137998621445,0.0,0.0,133.4332275390625,0.0,0.0,0.0,0.5809286832809448,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926511883735656,-2153.83984375,304.1536560058594,0.6067138910293579,0.1477075815200805,0.1372128874063491,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231331378221,-739.7135009765625,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418355286121368,-4738.49169921875,304.1602478027344,0.8555275201797485,0.4276044964790344,0.3017177581787109,293.25067138671875,297.1499938964844,293.1499938964844,0.4302828013896942,-7683.52783203125,304.16412353515625,0.9095841646194458,0.5133067965507507,0.4890938401222229,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916712746024,-3694.980712890625,303.5964660644531,0.3900130093097687,0.050000000745058,0.246032640337944,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743719756603241,0.7722342610359192,0.7722342610359192,1.0,1.0,-1.4713246822357178,0.6310860514640808,0.8402386903762817,0.2850185632705688,0.0,0.0,0.7731545567512512,127.2425308227539,135.0,20.608774185180664,-17745.185546875,499.3525085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.407735675573349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160008668899536,1.016011118888855,-1.035171044350136e-05,0.0,0.0004137998621445,0.0,0.0,133.4332275390625,0.0,0.0,0.0,0.5809286832809448,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920324325561523,-2142.137451171875,304.1534729003906,0.602770209312439,0.1469219774007797,0.136610209941864,293.43414306640625,297.1499938964844,293.1499938964844,0.012376569211483,-732.9337768554688,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396849632263183,-4714.82275390625,304.160400390625,0.8506748080253601,0.4257455170154571,0.3005167543888092,293.25,297.1499938964844,293.1499938964844,0.4273366928100586,-7642.04931640625,304.164306640625,0.9037455916404724,0.5108945965766907,0.4869481027126312,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463065519928,-3690.540771484375,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766826093196869,0.7781733870506287,0.7781733870506287,1.0,1.0,-1.467424750328064,0.6301836967468262,0.8372410535812378,0.2849481403827667,0.0,0.0,0.7686548829078674,130.26296997070312,138.0,17.979469299316406,-17706.44140625,504.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066230654716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007980227470398,1.007990479469299,-1.0261263014399448e-05,0.0,0.0004126707208342,0.0,0.0,130.9590301513672,0.0,0.0,0.0,0.577303946018219,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920324325561523,-2142.137451171875,304.1534729003906,0.602770209312439,0.1469219774007797,0.136610209941864,293.43414306640625,297.1499938964844,293.1499938964844,0.012376569211483,-732.9337768554688,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396849632263183,-4714.82275390625,304.160400390625,0.8506748080253601,0.4257455170154571,0.3005167543888092,293.25,297.1499938964844,293.1499938964844,0.4273366928100586,-7642.04931640625,304.164306640625,0.9037455916404724,0.5108945965766907,0.4869481027126312,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463065519928,-3690.540771484375,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766826093196869,0.7781733870506287,0.7781733870506287,1.0,1.0,-1.467424750328064,0.6301836967468262,0.8372410535812378,0.2849481403827667,0.0,0.0,0.7686548829078674,130.26296997070312,138.0,17.979469299316406,-17706.44140625,504.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066230654716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007980227470398,1.007990479469299,-1.0261263014399448e-05,0.0,0.0004126707208342,0.0,0.0,130.9590301513672,0.0,0.0,0.0,0.577303946018219,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915093570947647,-2132.320556640625,304.1531982421875,0.5989482402801514,0.1461968421936035,0.1360607892274856,293.44384765625,297.1499938964844,293.1499938964844,0.0121385492384433,-726.3529663085938,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377315700054168,-4693.45947265625,304.1601867675781,0.8460049629211426,0.4238973259925842,0.299322098493576,293.249267578125,297.1499938964844,293.1499938964844,0.4246498346328735,-7604.45556640625,304.1640014648437,0.8983088731765747,0.5085095763206482,0.4848261177539825,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076445579528,-3687.658447265625,303.5344543457031,0.3851724863052368,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789840042591095,0.7843635082244873,0.7843635082244873,1.0,1.0,-1.4636238813400269,0.6293140649795532,0.8343097567558289,0.2848952710628509,0.0,0.0,0.7636233568191528,133.28199768066406,126.0,10.920872688293455,-17656.078125,509.9006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053266942501068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978091716766356,0.9978193044662476,-1.0142003702640068e-05,0.0,0.0004113550821784,0.0,0.0,127.81941223144533,0.0,0.0,0.0,0.5727096199989319,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915093570947647,-2132.320556640625,304.1531982421875,0.5989482402801514,0.1461968421936035,0.1360607892274856,293.44384765625,297.1499938964844,293.1499938964844,0.0121385492384433,-726.3529663085938,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377315700054168,-4693.45947265625,304.1601867675781,0.8460049629211426,0.4238973259925842,0.299322098493576,293.249267578125,297.1499938964844,293.1499938964844,0.4246498346328735,-7604.45556640625,304.1640014648437,0.8983088731765747,0.5085095763206482,0.4848261177539825,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076445579528,-3687.658447265625,303.5344543457031,0.3851724863052368,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789840042591095,0.7843635082244873,0.7843635082244873,1.0,1.0,-1.4636238813400269,0.6293140649795532,0.8343097567558289,0.2848952710628509,0.0,0.0,0.7636233568191528,133.28199768066406,126.0,10.920872688293455,-17656.078125,509.9006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053266942501068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978091716766356,0.9978193044662476,-1.0142003702640068e-05,0.0,0.0004113550821784,0.0,0.0,127.81941223144533,0.0,0.0,0.0,0.5727096199989319,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912235006690025,-2126.97021484375,304.15313720703125,0.5987627506256104,0.1458693295717239,0.1357391774654388,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952969253063,-722.0755004882812,302.675048828125,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.336742103099823,-4682.6220703125,304.1601257324219,0.8458350300788879,0.4229865670204162,0.2986744940280914,293.24884033203125,297.1499938964844,293.1499938964844,0.4233109056949615,-7585.69140625,304.1639099121094,0.8980668783187866,0.5073354840278625,0.483702540397644,293.22625732421875,297.1499938964844,293.1499938964844,0.0140554485842585,-3681.366455078125,303.5185852050781,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780509531497955,0.7876035571098328,0.7876035571098328,1.0,1.0,-1.4610135555267334,0.6285510063171387,0.8324625492095947,0.2846986353397369,0.0,0.0,0.7610636949539185,132.87269592285156,126.0,8.343048095703125,-17623.51171875,507.3388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.677734375,18000.0,0.0,0.0,0.4046066403388977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923920035362244,0.9924020767211914,-1.0077521437779067e-05,0.0,0.0004106242849957,0.0,0.0,126.15673828125,0.0,0.0,0.0,0.5702602863311768,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909249931573867,-2121.376953125,304.1531066894531,0.5996972322463989,0.1455840915441513,0.1354052871465683,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370791897177,-717.1246337890625,302.6121520996094,0.386657565832138,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357149958610534,-4671.33984375,304.16015625,0.847025990486145,0.4220976531505584,0.2980043888092041,293.2483215332031,297.1499938964844,293.1499938964844,0.4219341874122619,-7566.3349609375,304.16387939453125,0.8993843793869019,0.5061843991279602,0.4825502336025238,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815537258982,-3671.68994140625,303.5028991699219,0.386657565832138,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.376212328672409,0.7909466028213501,0.7909466028213501,1.0,1.0,-1.4579998254776,0.627605140209198,0.8303946256637573,0.2843942642211914,0.0,0.0,0.7583308815956116,131.2571563720703,114.0,7.35743236541748,-17587.05859375,501.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.72265625,18000.0,0.0,0.0,0.4038297533988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986758589744568,0.98676860332489,-1.0010957339545712e-05,0.0,0.0004098358622286,0.0,0.0,124.44554901123048,0.0,0.0,0.0,0.5677096247673035,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903508961200714,-2110.625,304.15301513671875,0.6039317846298218,0.1451374590396881,0.1347627341747284,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988973364233,-706.036376953125,302.48651123046875,0.3909504115581512,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336396217346191,-4648.51611328125,304.16021728515625,0.8522986173629761,0.4203832447528839,0.2966411411762237,293.2470703125,297.1499938964844,293.1499938964844,0.4191661179065704,-7527.35791015625,304.1638488769531,0.905322253704071,0.5039492845535278,0.4802176356315613,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957176193594,-3646.21533203125,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096444606781,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704091012477875,0.7979287505149841,0.7979287505149841,1.0,1.0,-1.4513108730316162,0.6254064440727234,0.8259044289588928,0.2836140096187591,0.0,0.0,0.7524470090866089,125.7000503540039,102.0,5.960797309875488,-17504.955078125,483.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020948410034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744800925254822,0.97448992729187,-9.867726475931704e-06,0.0,0.0004080751677975,0.0,0.0,120.77936553955078,0.0,0.0,0.0,0.5621733665466309,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903508961200714,-2110.625,304.15301513671875,0.6039317846298218,0.1451374590396881,0.1347627341747284,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988973364233,-706.036376953125,302.48651123046875,0.3909504115581512,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336396217346191,-4648.51611328125,304.16021728515625,0.8522986173629761,0.4203832447528839,0.2966411411762237,293.2470703125,297.1499938964844,293.1499938964844,0.4191661179065704,-7527.35791015625,304.1638488769531,0.905322253704071,0.5039492845535278,0.4802176356315613,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957176193594,-3646.21533203125,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096444606781,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704091012477875,0.7979287505149841,0.7979287505149841,1.0,1.0,-1.4513108730316162,0.6254064440727234,0.8259044289588928,0.2836140096187591,0.0,0.0,0.7524470090866089,125.7000503540039,102.0,5.960797309875488,-17504.955078125,483.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020948410034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744800925254822,0.97448992729187,-9.867726475931704e-06,0.0,0.0004080751677975,0.0,0.0,120.77936553955078,0.0,0.0,0.0,0.5621733665466309,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898355394601821,-2100.994140625,304.1528625488281,0.6106681227684021,0.1448421776294708,0.1341803222894668,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491018906235,-693.9926147460938,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315900862216949,-4625.97802734375,304.1602478027344,0.8608693480491638,0.4187454879283905,0.2952708303928375,293.2455444335937,297.1499938964844,293.1499938964844,0.4164401292800903,-7488.96142578125,304.1637878417969,0.9155362248420716,0.5017974972724915,0.4778810441493988,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794235393404,-3615.54736328125,303.4424133300781,0.3967430591583252,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625408113002777,0.8052983283996582,0.8052983283996582,1.0,1.0,-1.444100260734558,0.6229578256607056,0.8211424946784973,0.2826925814151764,0.0,0.0,0.7462232708930969,118.00358581542967,90.0,4.382635593414307,-17414.400390625,460.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.111328125,18000.0,0.0,0.0,0.4001093506813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611462950706482,0.9611560106277466,-9.71328881860245e-06,0.0,0.000406060134992,0.0,0.0,116.88007354736328,0.0,0.0,0.0,0.5561836361885071,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898355394601821,-2100.994140625,304.1528625488281,0.6106681227684021,0.1448421776294708,0.1341803222894668,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491018906235,-693.9926147460938,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315900862216949,-4625.97802734375,304.1602478027344,0.8608693480491638,0.4187454879283905,0.2952708303928375,293.2455444335937,297.1499938964844,293.1499938964844,0.4164401292800903,-7488.96142578125,304.1637878417969,0.9155362248420716,0.5017974972724915,0.4778810441493988,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794235393404,-3615.54736328125,303.4424133300781,0.3967430591583252,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625408113002777,0.8052983283996582,0.8052983283996582,1.0,1.0,-1.444100260734558,0.6229578256607056,0.8211424946784973,0.2826925814151764,0.0,0.0,0.7462232708930969,118.00358581542967,90.0,4.382635593414307,-17414.400390625,460.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.111328125,18000.0,0.0,0.0,0.4001093506813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611462950706482,0.9611560106277466,-9.71328881860245e-06,0.0,0.000406060134992,0.0,0.0,116.88007354736328,0.0,0.0,0.0,0.5561836361885071,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.089392751455307,-2092.7451171875,304.15264892578125,0.619151771068573,0.1446803659200668,0.1336722373962402,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010079711675,-681.4977416992188,302.2374267578125,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.329595148563385,-4604.05224609375,304.16015625,0.8724953532218933,0.4171734154224396,0.2939094603061676,293.2438659667969,297.1499938964844,293.1499938964844,0.41378915309906,-7451.6298828125,304.1636047363281,0.9298216104507446,0.4997196197509765,0.4755638241767883,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487042039632,-3582.03857421875,303.4136657714844,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356917858124,0.8130453824996948,0.8130453824996948,1.0,1.0,-1.4366531372070312,0.6203838586807251,0.8162693381309509,0.281697541475296,0.0,0.0,0.7398621439933777,108.98249816894533,78.0,2.500216007232666,-17318.591796875,434.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978796005249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471809267997742,0.947190523147583,-9.55268205871107e-06,0.0,0.0004037971957586,0.0,0.0,112.88587188720705,0.0,0.0,0.0,0.5499315857887268,4.0,0.0,1.0
