time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.089392751455307,-2092.7451171875,304.15264892578125,0.619151771068573,0.1446803659200668,0.1336722373962402,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010079711675,-681.4977416992188,302.2374267578125,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.329595148563385,-4604.05224609375,304.16015625,0.8724953532218933,0.4171734154224396,0.2939094603061676,293.2438659667969,297.1499938964844,293.1499938964844,0.41378915309906,-7451.6298828125,304.1636047363281,0.9298216104507446,0.4997196197509765,0.4755638241767883,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487042039632,-3582.03857421875,303.4136657714844,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356917858124,0.8130453824996948,0.8130453824996948,1.0,1.0,-1.4366531372070312,0.6203838586807251,0.8162693381309509,0.281697541475296,0.0,0.0,0.7398621439933777,108.98249816894533,78.0,2.500216007232666,-17318.591796875,434.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978796005249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471809267997742,0.947190523147583,-9.55268205871107e-06,0.0,0.0004037971957586,0.0,0.0,112.88587188720705,0.0,0.0,0.0,0.5499315857887268,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890281721949577,-2085.982666015625,304.1523742675781,0.629131555557251,0.1446373909711837,0.133243978023529,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623287916183,-668.8773803710938,302.11474609375,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276703357696533,-4582.91064453125,304.15997314453125,0.8872368335723877,0.4156577289104461,0.292565643787384,293.2420654296875,297.1499938964844,293.1499938964844,0.4112310409545898,-7415.619140625,304.163330078125,0.9474492073059082,0.4977070987224579,0.4732785224914551,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134241819381,-3547.18310546875,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428779542446136,0.8211610317230225,0.8211610317230225,1.0,1.0,-1.42914617061615,0.6177604794502258,0.8113856315612793,0.280669242143631,0.0,0.0,0.7335795164108276,99.17137908935548,66.0,0.4567349255084991,-17219.892578125,406.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.791015625,18000.0,0.0,0.0,0.3954295217990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330655932426452,0.9330750107765198,-9.39157234824961e-06,0.0,0.0004013107100035,0.0,0.0,108.94134521484376,0.0,0.0,0.0,0.5436345338821411,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890281721949577,-2085.982666015625,304.1523742675781,0.629131555557251,0.1446373909711837,0.133243978023529,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623287916183,-668.8773803710938,302.11474609375,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276703357696533,-4582.91064453125,304.15997314453125,0.8872368335723877,0.4156577289104461,0.292565643787384,293.2420654296875,297.1499938964844,293.1499938964844,0.4112310409545898,-7415.619140625,304.163330078125,0.9474492073059082,0.4977070987224579,0.4732785224914551,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134241819381,-3547.18310546875,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428779542446136,0.8211610317230225,0.8211610317230225,1.0,1.0,-1.42914617061615,0.6177604794502258,0.8113856315612793,0.280669242143631,0.0,0.0,0.7335795164108276,99.17137908935548,66.0,0.4567349255084991,-17219.892578125,406.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.791015625,18000.0,0.0,0.0,0.3954295217990875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330655932426452,0.9330750107765198,-9.39157234824961e-06,0.0,0.0004013107100035,0.0,0.0,108.94134521484376,0.0,0.0,0.0,0.5436345338821411,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.088878333568573,-2083.217041015625,304.1522216796875,0.6348999738693237,0.1446660161018371,0.1330637335777282,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985743433237,-662.6099243164062,302.0542907714844,0.4166986644268036,0.050000000745058,0.0505883544683456,293.21795654296875,297.1499938964844,293.1499938964844,0.3267362117767334,-4572.65478515625,304.15985107421875,0.8958596587181091,0.4149198830127716,0.2919020354747772,293.2411193847656,297.1499938964844,293.1499938964844,0.4099889993667602,-7398.13818359375,304.1631774902344,0.9571874141693116,0.4967243075370788,0.4721503257751465,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958745092153,-3529.530029296875,303.3722839355469,0.4166986644268036,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373773694038391,0.8253506422042847,0.8253506422042847,1.0,1.0,-1.4254087209701538,0.6164463758468628,0.8089624047279358,0.2801507711410522,0.0,0.0,0.7305278182029724,94.07598114013672,66.0,-0.5614440441131592,-17170.08203125,392.5331726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749572753906,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941331207752228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260988235473632,0.9261081218719482,-9.312522706750316e-06,0.0,0.0003999950131401,0.0,0.0,107.02857208251952,0.0,0.0,0.0,0.5405347943305969,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.088761419057846,-2081.073974609375,304.15203857421875,0.6413849592208862,0.1447464823722839,0.1329198330640792,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401219144463,-656.4385986328125,301.99517822265625,0.4223539233207702,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258232772350311,-4562.6357421875,304.15972900390625,0.9054288864135742,0.4141971170902252,0.291245698928833,293.2401733398437,297.1499938964844,293.1499938964844,0.4087740182876587,-7381.04150390625,304.1629943847656,0.9673309326171876,0.4957588016986847,0.4710340499877929,293.2301330566406,297.1499938964844,293.1499938964844,0.0128790214657783,-3511.829833984375,303.3589172363281,0.4223539233207702,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954345703125,1.0,0.3316888809204101,0.8296128511428833,0.8296128511428833,1.0,1.0,-1.4217138290405271,0.6151434183120728,0.8065703511238098,0.2796355783939361,0.0,0.0,0.7275684475898743,88.89248657226562,54.0,-1.596468210220337,-17120.41015625,378.1242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927968144416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919268786907196,0.9192780256271362,-9.235316611011513e-06,0.0,0.0003986388328485,0.0,0.0,105.17499542236328,0.0,0.0,0.0,0.537501335144043,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886333733797073,-2078.783203125,304.15155029296875,0.6571723222732544,0.1450299769639969,0.1327489912509918,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380865529179,-644.3848876953125,301.88092041015625,0.4367139041423797,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240644335746765,-4543.34326171875,304.159423828125,0.929975152015686,0.412791907787323,0.2899572253227234,293.2381896972656,297.1499938964844,293.1499938964844,0.4064290225505829,-7348.052734375,304.1625671386719,0.9880980849266052,0.4938750863075256,0.4688405692577362,293.2294921875,297.1499938964844,293.1499938964844,0.0126487603411078,-3476.518310546875,303.3328552246094,0.4367139041423797,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197997808456421,0.8383345603942871,0.8383345603942871,1.0,1.0,-1.4144904613494873,0.6125861406326294,0.8019043207168579,0.278623104095459,0.0,0.0,0.7220293879508972,78.34628295898438,42.0,-3.611546277999878,-17022.345703125,349.1698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.443359375,18000.0,0.0,0.0,0.390032947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062617421150208,0.9062708616256714,-9.088947990676388e-06,0.0,0.0003958338347729,0.0,0.0,101.70270538330078,0.0,0.0,0.0,0.5317386388778687,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886333733797073,-2078.783203125,304.15155029296875,0.6571723222732544,0.1450299769639969,0.1327489912509918,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380865529179,-644.3848876953125,301.88092041015625,0.4367139041423797,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240644335746765,-4543.34326171875,304.159423828125,0.929975152015686,0.412791907787323,0.2899572253227234,293.2381896972656,297.1499938964844,293.1499938964844,0.4064290225505829,-7348.052734375,304.1625671386719,0.9880980849266052,0.4938750863075256,0.4688405692577362,293.2294921875,297.1499938964844,293.1499938964844,0.0126487603411078,-3476.518310546875,303.3328552246094,0.4367139041423797,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197997808456421,0.8383345603942871,0.8383345603942871,1.0,1.0,-1.4144904613494873,0.6125861406326294,0.8019043207168579,0.278623104095459,0.0,0.0,0.7220293879508972,78.34628295898438,42.0,-3.611546277999878,-17022.345703125,349.1698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.443359375,18000.0,0.0,0.0,0.390032947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062617421150208,0.9062708616256714,-9.088947990676388e-06,0.0,0.0003958338347729,0.0,0.0,101.70270538330078,0.0,0.0,0.0,0.5317386388778687,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.088592529296875,-2078.0263671875,304.151123046875,0.6750900745391846,0.1454436331987381,0.1327372938394546,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647796988487,-633.0576171875,301.7721862792969,0.4539121985435486,0.050000000745058,0.0496083945035934,293.21417236328125,297.1499938964844,293.1499938964844,0.3222459554672241,-4523.21826171875,304.1593322753906,0.9560424089431764,0.4114554822444916,0.288743793964386,293.2312316894531,297.1499938964844,293.1499938964844,0.3926202952861786,-7140.572265625,304.18341064453125,0.9990000128746032,0.4930048584938049,0.454932689666748,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391913414001,-3443.376708984375,303.3083801269531,0.4539121985435486,0.050000000745058,0.2353208661079406,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068986237049103,0.8454354405403137,0.8454354405403137,1.0,1.0,-1.3938450813293457,0.6036461591720581,0.7901988625526428,0.2741453051567077,0.0,0.0,0.7162365913391113,68.73103332519531,45.0,15.016056060791016,-16827.724609375,316.66619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.1875,18000.0,0.0,0.0,0.3871209919452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941494822502136,0.8941584229469299,-8.95533594302833e-06,0.0,0.0003928786027245,0.0,0.0,98.55216217041016,0.0,0.0,0.0,0.5263603329658508,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.088592529296875,-2078.0263671875,304.151123046875,0.6750900745391846,0.1454436331987381,0.1327372938394546,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647796988487,-633.0576171875,301.7721862792969,0.4539121985435486,0.050000000745058,0.0496083945035934,293.21417236328125,297.1499938964844,293.1499938964844,0.3222459554672241,-4523.21826171875,304.1593322753906,0.9560424089431764,0.4114554822444916,0.288743793964386,293.2312316894531,297.1499938964844,293.1499938964844,0.3926202952861786,-7140.572265625,304.18341064453125,0.9990000128746032,0.4930048584938049,0.454932689666748,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391913414001,-3443.376708984375,303.3083801269531,0.4539121985435486,0.050000000745058,0.2353208661079406,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068986237049103,0.8454354405403137,0.8454354405403137,1.0,1.0,-1.3938450813293457,0.6036461591720581,0.7901988625526428,0.2741453051567077,0.0,0.0,0.7162365913391113,68.73103332519531,45.0,15.016056060791016,-16827.724609375,316.66619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.1875,18000.0,0.0,0.0,0.3871209919452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941494822502136,0.8941584229469299,-8.95533594302833e-06,0.0,0.0003928786027245,0.0,0.0,98.55216217041016,0.0,0.0,0.0,0.5263603329658508,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884248316287994,-2074.174560546875,304.1510009765625,0.6870059370994568,0.1459886133670807,0.1330164521932602,293.4746398925781,297.1499938964844,293.1499938964844,0.0093191005289554,-621.7904052734375,301.676025390625,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192658722400665,-4489.11083984375,304.1611633300781,0.970307230949402,0.4100707471370697,0.2876589596271515,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484863758087,-6798.16259765625,304.209716796875,0.9990000128746032,0.4981355667114258,0.4339816570281982,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521109879016,-3409.517822265625,303.28790283203125,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980888485908508,0.8448849320411682,0.8448849320411682,1.0,1.0,-1.3663363456726074,0.5909954309463501,0.7753409147262573,0.2669978737831116,0.0,0.0,0.70003741979599,63.29926681518555,48.0,50.081302642822266,-16525.390625,291.9052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.283203125,18000.0,0.0,0.0,0.3833978176116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679273128509521,0.8679360151290894,-8.715934200154152e-06,0.0,0.0003891000233124,0.0,0.0,92.32168579101562,0.0,0.0,0.0,0.5149710178375244,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884248316287994,-2074.174560546875,304.1510009765625,0.6870059370994568,0.1459886133670807,0.1330164521932602,293.4746398925781,297.1499938964844,293.1499938964844,0.0093191005289554,-621.7904052734375,301.676025390625,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192658722400665,-4489.11083984375,304.1611633300781,0.970307230949402,0.4100707471370697,0.2876589596271515,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484863758087,-6798.16259765625,304.209716796875,0.9990000128746032,0.4981355667114258,0.4339816570281982,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521109879016,-3409.517822265625,303.28790283203125,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980888485908508,0.8448849320411682,0.8448849320411682,1.0,1.0,-1.3663363456726074,0.5909954309463501,0.7753409147262573,0.2669978737831116,0.0,0.0,0.70003741979599,63.29926681518555,48.0,50.081302642822266,-16525.390625,291.9052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.283203125,18000.0,0.0,0.0,0.3833978176116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679273128509521,0.8679360151290894,-8.715934200154152e-06,0.0,0.0003891000233124,0.0,0.0,92.32168579101562,0.0,0.0,0.0,0.5149710178375244,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883497819304466,-2072.574462890625,304.1508178710937,0.6948055624961853,0.1459206640720367,0.1330686956644058,293.4716796875,297.1499938964844,293.1499938964844,0.0091245342046022,-613.3510131835938,301.5755615234375,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172720074653625,-4466.9697265625,304.16070556640625,0.9787070155143738,0.4086418151855469,0.2865810394287109,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610376358032,-6583.0693359375,304.2138366699219,0.9990000128746032,0.5055381655693054,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380416676402,-3390.760986328125,303.2660522460937,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923299074172973,0.8443343639373779,0.8443343639373779,1.0,1.0,-1.3482189178466797,0.5826514363288879,0.7655674815177917,0.2623445093631744,0.0,0.0,0.6835848093032837,59.952781677246094,66.0,21.67340469360352,-16254.638671875,276.59332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.73046875,18000.0,0.0,0.0,0.3787136077880859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307774066925049,0.8307857513427734,-8.346615686605219e-06,0.0,0.0003843461745418,0.0,0.0,83.68427276611328,0.0,0.0,0.0,0.4991438090801239,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883497819304466,-2072.574462890625,304.1508178710937,0.6948055624961853,0.1459206640720367,0.1330686956644058,293.4716796875,297.1499938964844,293.1499938964844,0.0091245342046022,-613.3510131835938,301.5755615234375,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172720074653625,-4466.9697265625,304.16070556640625,0.9787070155143738,0.4086418151855469,0.2865810394287109,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610376358032,-6583.0693359375,304.2138366699219,0.9990000128746032,0.5055381655693054,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380416676402,-3390.760986328125,303.2660522460937,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923299074172973,0.8443343639373779,0.8443343639373779,1.0,1.0,-1.3482189178466797,0.5826514363288879,0.7655674815177917,0.2623445093631744,0.0,0.0,0.6835848093032837,59.952781677246094,66.0,21.67340469360352,-16254.638671875,276.59332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.73046875,18000.0,0.0,0.0,0.3787136077880859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307774066925049,0.8307857513427734,-8.346615686605219e-06,0.0,0.0003843461745418,0.0,0.0,83.68427276611328,0.0,0.0,0.0,0.4991438090801239,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882068574428558,-2069.9765625,304.15093994140625,0.6942933797836304,0.1456317603588104,0.1328479647636413,293.4701538085937,297.1499938964844,293.1499938964844,0.0090528083965182,-610.529052734375,301.5233764648437,0.4720029234886169,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166755735874176,-4460.671875,304.1598205566406,0.9780706167221068,0.4079145789146423,0.2860828042030334,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641601085663,-6582.515625,304.2027893066406,0.9990000128746032,0.5088900923728943,0.4207825660705566,293.2252197265625,297.1499938964844,293.1499938964844,0.0121191032230854,-3388.94921875,303.2544250488281,0.4720029234886169,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.2927305698394775,0.8440591096878052,0.8440591096878052,1.0,1.0,-1.3475652933120728,0.5823453068733215,0.765220046043396,0.2621106207370758,0.0,0.0,0.6767566800117493,59.9799919128418,66.0,-1.4707211256027222,-16183.287109375,276.38873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.390625,18000.0,0.0,0.0,0.3761094808578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135173916816711,0.8135255575180054,-8.1696753113647e-06,0.0,0.0003817032848019,0.0,0.0,79.80215454101562,0.0,0.0,0.0,0.4917882978916168,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882117673754692,-2070.393310546875,304.1507568359375,0.6911740303039551,0.1454387307167053,0.1326630413532257,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012736618518,-608.9517211914062,301.4682312011719,0.4696786999702453,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165404796600342,-4459.8671875,304.1582946777344,0.974177896976471,0.4071784913539886,0.2856055796146393,293.1268310546875,297.1499938964844,293.1499938964844,0.3591819703578949,-6658.32080078125,304.1847229003906,0.9990000128746032,0.5109006762504578,0.4255440533161163,293.2246398925781,297.1499938964844,293.1499938964844,0.0121320011094212,-3393.96533203125,303.2414855957031,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948960065841675,0.8438663482666016,0.8438663482666016,1.0,1.0,-1.3527745008468628,0.5847114324569702,0.7680630683898926,0.2634266316890716,0.0,0.0,0.6727544069290161,61.14063262939453,84.0,-33.64149856567383,-16162.8232421875,281.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729736328125,309.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.2890625,18000.0,0.0,0.0,0.3734933733940124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996348142623901,0.7996428608894348,-8.018961125344504e-06,0.0,0.0003790482878684,0.0,0.0,76.69738006591797,0.0,0.0,0.0,0.4858981966972351,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888848081231117,-2084.10498046875,304.1493530273437,0.680368959903717,0.1456636935472488,0.1328409165143966,293.465576171875,297.1499938964844,293.1499938964844,0.0089408662170171,-608.3530883789062,301.3519592285156,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171501159667969,-4468.52001953125,304.1545104980469,0.9584636092185974,0.4056892096996307,0.2847096025943756,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097190141677856,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214024886488,-3417.491943359375,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.16973876953125,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.303739458322525,0.8434809446334839,0.8434809446334839,1.0,1.0,-1.3769854307174685,0.5957608819007874,0.7812245488166809,0.2696192264556885,0.0,0.0,0.674421489238739,66.15477752685547,87.0,-84.43136596679688,-16287.7236328125,303.1609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.368793249130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790795624256134,0.7908034920692444,-7.879479198891204e-06,0.0,0.0003742782573681,0.0,0.0,74.44587707519531,0.0,0.0,0.0,0.4818970561027527,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888848081231117,-2084.10498046875,304.1493530273437,0.680368959903717,0.1456636935472488,0.1328409165143966,293.465576171875,297.1499938964844,293.1499938964844,0.0089408662170171,-608.3530883789062,301.3519592285156,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171501159667969,-4468.52001953125,304.1545104980469,0.9584636092185974,0.4056892096996307,0.2847096025943756,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097190141677856,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214024886488,-3417.491943359375,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.16973876953125,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.303739458322525,0.8434809446334839,0.8434809446334839,1.0,1.0,-1.3769854307174685,0.5957608819007874,0.7812245488166809,0.2696192264556885,0.0,0.0,0.674421489238739,66.15477752685547,87.0,-84.43136596679688,-16287.7236328125,303.1609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.368793249130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790795624256134,0.7908034920692444,-7.879479198891204e-06,0.0,0.0003742782573681,0.0,0.0,74.44587707519531,0.0,0.0,0.0,0.4818970561027527,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901921987533569,-2109.66064453125,304.1473999023437,0.6724448800086975,0.1467357575893402,0.1338060051202774,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805835694074,-607.6287841796875,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177258968353271,-4476.31982421875,304.1521301269531,0.943300724029541,0.404209166765213,0.2838075459003448,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025388598442078,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989332303404,-3438.953369140625,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115065097808838,0.8430955410003662,0.8430955410003662,1.0,1.0,-1.4002890586853027,0.6063849925994873,0.7939040064811707,0.2757077515125274,0.0,0.0,0.6857004165649414,71.00032043457031,90.0,-82.33091735839844,-16489.96484375,324.98297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656124472618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068424463272095,0.8068504333496094,-7.98264500190271e-06,0.0,0.0003710501478053,0.0,0.0,77.46248626708984,0.0,0.0,0.0,0.4883042871952057,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901921987533569,-2109.66064453125,304.1473999023437,0.6724448800086975,0.1467357575893402,0.1338060051202774,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805835694074,-607.6287841796875,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177258968353271,-4476.31982421875,304.1521301269531,0.943300724029541,0.404209166765213,0.2838075459003448,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025388598442078,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989332303404,-3438.953369140625,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115065097808838,0.8430955410003662,0.8430955410003662,1.0,1.0,-1.4002890586853027,0.6063849925994873,0.7939040064811707,0.2757077515125274,0.0,0.0,0.6857004165649414,71.00032043457031,90.0,-82.33091735839844,-16489.96484375,324.98297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656124472618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068424463272095,0.8068504333496094,-7.98264500190271e-06,0.0,0.0003710501478053,0.0,0.0,77.46248626708984,0.0,0.0,0.0,0.4883042871952057,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913034677505493,-2131.02490234375,304.1464538574219,0.6641409397125244,0.1474021822214126,0.1347844302654266,293.458984375,297.1499938964844,293.1499938964844,0.0088127991184592,-605.9389038085938,301.1279296875,0.4399742782115936,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.3175749480724334,-4475.166015625,304.1517333984375,0.9267210960388184,0.4027423858642578,0.2829340100288391,293.2161560058594,297.1499938964844,293.1499938964844,0.4093774259090423,-7412.7763671875,304.1092224121094,0.9927129745483398,0.4932342767715454,0.4698008298873901,293.2268371582031,297.1499938964844,293.1499938964844,0.012352529913187,-3454.081298828125,303.14422607421875,0.4399742782115936,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.318282812833786,0.8422008156776428,0.8422008156776428,1.0,1.0,-1.4099498987197876,0.6106893420219421,0.7992605566978455,0.2783268988132477,0.0,0.0,0.7002358436584473,76.30992889404297,93.0,-47.28232955932617,-16618.955078125,341.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102478027344,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.88671875,18000.0,0.0,0.0,0.3642599284648895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352691531181335,0.8352773785591125,-8.238991540565621e-06,0.0,0.0003696775238495,0.0,0.0,83.5489501953125,0.0,0.0,0.0,0.5002827048301697,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913034677505493,-2131.02490234375,304.1464538574219,0.6641409397125244,0.1474021822214126,0.1347844302654266,293.458984375,297.1499938964844,293.1499938964844,0.0088127991184592,-605.9389038085938,301.1279296875,0.4399742782115936,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.3175749480724334,-4475.166015625,304.1517333984375,0.9267210960388184,0.4027423858642578,0.2829340100288391,293.2161560058594,297.1499938964844,293.1499938964844,0.4093774259090423,-7412.7763671875,304.1092224121094,0.9927129745483398,0.4932342767715454,0.4698008298873901,293.2268371582031,297.1499938964844,293.1499938964844,0.012352529913187,-3454.081298828125,303.14422607421875,0.4399742782115936,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.318282812833786,0.8422008156776428,0.8422008156776428,1.0,1.0,-1.4099498987197876,0.6106893420219421,0.7992605566978455,0.2783268988132477,0.0,0.0,0.7002358436584473,76.30992889404297,93.0,-47.28232955932617,-16618.955078125,341.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102478027344,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.88671875,18000.0,0.0,0.0,0.3642599284648895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352691531181335,0.8352773785591125,-8.238991540565621e-06,0.0,0.0003696775238495,0.0,0.0,83.5489501953125,0.0,0.0,0.0,0.5002827048301697,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915164202451706,-2134.5986328125,304.1473083496094,0.6548383235931396,0.1475575268268585,0.1352100968360901,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206102907657,-601.8995361328125,301.0342712402344,0.4309066832065582,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158747553825378,-4455.39794921875,304.15399169921875,0.9100214838981628,0.4012337625026703,0.2820704579353332,293.23492431640625,297.1499938964844,293.1499938964844,0.4029823839664459,-7315.044921875,304.1328430175781,0.976834774017334,0.4877107739448547,0.4638567864894867,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540107160806,-3455.54443359375,303.1139831542969,0.4309066832065582,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235775828361511,0.8413060903549194,0.8413060903549194,1.0,1.0,-1.4030392169952393,0.6074143052101135,0.7956249117851257,0.2765424847602844,0.0,0.0,0.7081848978996277,82.0079116821289,96.0,7.39087963104248,-16585.890625,352.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17776.77734375,18000.0,0.0,0.0,0.3641127049922943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593645095825195,0.8593729734420776,-8.504788638674654e-06,0.0,0.0003695281338877,0.0,0.0,89.30435943603516,0.0,0.0,0.0,0.510693371295929,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915164202451706,-2134.5986328125,304.1473083496094,0.6548383235931396,0.1475575268268585,0.1352100968360901,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206102907657,-601.8995361328125,301.0342712402344,0.4309066832065582,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158747553825378,-4455.39794921875,304.15399169921875,0.9100214838981628,0.4012337625026703,0.2820704579353332,293.23492431640625,297.1499938964844,293.1499938964844,0.4029823839664459,-7315.044921875,304.1328430175781,0.976834774017334,0.4877107739448547,0.4638567864894867,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540107160806,-3455.54443359375,303.1139831542969,0.4309066832065582,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235775828361511,0.8413060903549194,0.8413060903549194,1.0,1.0,-1.4030392169952393,0.6074143052101135,0.7956249117851257,0.2765424847602844,0.0,0.0,0.7081848978996277,82.0079116821289,96.0,7.39087963104248,-16585.890625,352.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17776.77734375,18000.0,0.0,0.0,0.3641127049922943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593645095825195,0.8593729734420776,-8.504788638674654e-06,0.0,0.0003695281338877,0.0,0.0,89.30435943603516,0.0,0.0,0.0,0.510693371295929,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.091585636138916,-2135.741455078125,304.1476745605469,0.6512009501457214,0.1476163566112518,0.1353532522916793,293.45379638671875,297.1499938964844,293.1499938964844,0.0086722690612077,-599.7877197265625,300.98748779296875,0.4275183081626892,0.050000000745058,0.0502234250307083,293.21044921875,297.1499938964844,293.1499938964844,0.3150492310523987,-4445.91845703125,304.1547546386719,0.9037227034568788,0.4004629552364349,0.2816086411476135,293.2388610839844,297.1499938964844,293.1499938964844,0.4011180698871612,-7285.22509765625,304.1393127441406,0.9701630473136902,0.4858616888523102,0.4619934558868408,293.2295227050781,297.1499938964844,293.1499938964844,0.0123496558517217,-3455.67724609375,303.09844970703125,0.4275183081626892,0.050000000745058,0.2382383048534393,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259139657020569,0.8408587574958801,0.8408587574958801,1.0,1.0,-1.401089787483215,0.6064689755439758,0.7946208715438843,0.2760402262210846,0.0,0.0,0.7114443182945251,84.4377212524414,96.0,12.809405326843262,-16560.09375,357.38409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.849609375,18000.0,0.0,0.0,0.3643176257610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676775693893433,0.8676861524581909,-8.600355613452848e-06,0.0,0.0003697360807564,0.0,0.0,91.37242126464844,0.0,0.0,0.0,0.5144023299217224,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916682630777359,-2137.168212890625,304.14794921875,0.6480259299278259,0.1476907134056091,0.1354981809854507,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241513490676,-597.6917114257812,300.9407653808594,0.4245900809764862,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.3142544329166412,-4436.84912109375,304.15533447265625,0.8983011841773987,0.399694412946701,0.2811405658721924,293.2410583496094,297.1499938964844,293.1499938964844,0.3995864987373352,-7261.02392578125,304.1440124511719,0.9640253186225892,0.484305202960968,0.4604890048503876,293.2304077148437,297.1499938964844,293.1499938964844,0.0123439813032746,-3455.722900390625,303.0826721191406,0.4245900809764862,0.050000000745058,0.2386653423309326,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280890583992004,0.8405178785324097,0.8405178785324097,1.0,1.0,-1.3995163440704346,0.605704128742218,0.7938122153282166,0.2756454944610595,0.0,0.0,0.7145246267318726,86.6915283203125,99.0,14.273322105407717,-16536.125,362.0003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.0703125,18000.0,0.0,0.0,0.3646629750728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752968907356262,0.8753055930137634,-8.685572538524866e-06,0.0,0.0003700865781866,0.0,0.0,93.27320098876952,0.0,0.0,0.0,0.5177744030952454,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918664336204528,-2140.6787109375,304.1482849121094,0.642691433429718,0.1478873789310455,0.1358169615268707,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282064974308,-593.4646606445312,300.8486633300781,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126878142356872,-4419.0625,304.1561584472656,0.8887773752212524,0.3981726467609405,0.2802017033100128,293.24273681640625,297.1499938964844,293.1499938964844,0.3969654440879822,-7220.46044921875,304.1502990722656,0.9528740644454956,0.48165363073349,0.458034873008728,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274754732847,-3455.045654296875,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.3320624530315399,0.8398361206054688,0.8398361206054688,1.0,1.0,-1.3969603776931765,0.6044461131095886,0.7925142645835876,0.2750127613544464,0.0,0.0,0.7198638319969177,90.81729888916016,102.0,13.889616012573242,-16492.640625,370.5805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.25390625,18000.0,0.0,0.0,0.3656802475452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886053562164307,0.8886141777038574,-8.834723303152714e-06,0.0,0.0003711189492605,0.0,0.0,96.6505355834961,0.0,0.0,0.0,0.5236541032791138,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918664336204528,-2140.6787109375,304.1482849121094,0.642691433429718,0.1478873789310455,0.1358169615268707,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282064974308,-593.4646606445312,300.8486633300781,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126878142356872,-4419.0625,304.1561584472656,0.8887773752212524,0.3981726467609405,0.2802017033100128,293.24273681640625,297.1499938964844,293.1499938964844,0.3969654440879822,-7220.46044921875,304.1502990722656,0.9528740644454956,0.48165363073349,0.458034873008728,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274754732847,-3455.045654296875,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.3320624530315399,0.8398361206054688,0.8398361206054688,1.0,1.0,-1.3969603776931765,0.6044461131095886,0.7925142645835876,0.2750127613544464,0.0,0.0,0.7198638319969177,90.81729888916016,102.0,13.889616012573242,-16492.640625,370.5805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.25390625,18000.0,0.0,0.0,0.3656802475452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886053562164307,0.8886141777038574,-8.834723303152714e-06,0.0,0.0003711189492605,0.0,0.0,96.6505355834961,0.0,0.0,0.0,0.5236541032791138,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920935496687889,-2144.755126953125,304.1484680175781,0.6382840871810913,0.1481300741434097,0.136167973279953,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338271990418,-589.2282104492188,300.7590026855469,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111317753791809,-4401.462890625,304.1566772460937,0.8804978132247925,0.3966732323169708,0.27926766872406,293.2427673339844,297.1499938964844,293.1499938964844,0.3945657014846802,-7184.21044921875,304.1541442871094,0.942763328552246,0.4792939126491546,0.4559172689914703,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054143041372,-3453.447265625,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356644511222839,0.8391543030738831,0.8391543030738831,1.0,1.0,-1.3947558403015137,0.6033493876457214,0.791406512260437,0.2744710147380829,0.0,0.0,0.7240514755249023,94.5925750732422,105.0,13.317237854003906,-16454.62890625,378.46917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.3669785261154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993411660194397,0.8993501663208008,-8.957419595390093e-06,0.0,0.0003724365669768,0.0,0.0,99.44558715820312,0.0,0.0,0.0,0.5284135341644287,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920935496687889,-2144.755126953125,304.1484680175781,0.6382840871810913,0.1481300741434097,0.136167973279953,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338271990418,-589.2282104492188,300.7590026855469,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111317753791809,-4401.462890625,304.1566772460937,0.8804978132247925,0.3966732323169708,0.27926766872406,293.2427673339844,297.1499938964844,293.1499938964844,0.3945657014846802,-7184.21044921875,304.1541442871094,0.942763328552246,0.4792939126491546,0.4559172689914703,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054143041372,-3453.447265625,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356644511222839,0.8391543030738831,0.8391543030738831,1.0,1.0,-1.3947558403015137,0.6033493876457214,0.791406512260437,0.2744710147380829,0.0,0.0,0.7240514755249023,94.5925750732422,105.0,13.317237854003906,-16454.62890625,378.46917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.3669785261154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993411660194397,0.8993501663208008,-8.957419595390093e-06,0.0,0.0003724365669768,0.0,0.0,99.44558715820312,0.0,0.0,0.0,0.5284135341644287,4.0,0.0,1.0
