time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923544317483902,-2149.467529296875,304.1485595703125,0.6345341801643372,0.1484480202198028,0.1365667432546615,293.4384765625,297.1499938964844,293.1499938964844,0.0083454046398401,-585.1743774414062,300.6746520996094,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095726370811462,-4383.8525390625,304.15704345703125,0.8731129169464111,0.3952065110206604,0.2783467769622803,293.2420959472656,297.1499938964844,293.1499938964844,0.3922185003757477,-7149.33056640625,304.1566467285156,0.9334402084350586,0.477080225944519,0.4539503157138824,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786862775683,-3450.977783203125,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390062749385834,0.8385235071182251,0.8385235071182251,1.0,1.0,-1.3927404880523682,0.6023447513580322,0.7903957962989807,0.2739787995815277,0.0,0.0,0.7269294261932373,98.13287353515624,108.0,13.615514755249023,-16421.78515625,385.8689575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.080078125,18000.0,0.0,0.0,0.3683915436267853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073004126548768,0.9073094725608826,-9.051455890585204e-06,0.0,0.0003738706000149,0.0,0.0,101.5730209350586,0.0,0.0,0.0,0.5319589376449585,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923544317483902,-2149.467529296875,304.1485595703125,0.6345341801643372,0.1484480202198028,0.1365667432546615,293.4384765625,297.1499938964844,293.1499938964844,0.0083454046398401,-585.1743774414062,300.6746520996094,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095726370811462,-4383.8525390625,304.15704345703125,0.8731129169464111,0.3952065110206604,0.2783467769622803,293.2420959472656,297.1499938964844,293.1499938964844,0.3922185003757477,-7149.33056640625,304.1566467285156,0.9334402084350586,0.477080225944519,0.4539503157138824,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786862775683,-3450.977783203125,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390062749385834,0.8385235071182251,0.8385235071182251,1.0,1.0,-1.3927404880523682,0.6023447513580322,0.7903957962989807,0.2739787995815277,0.0,0.0,0.7269294261932373,98.13287353515624,108.0,13.615514755249023,-16421.78515625,385.8689575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.080078125,18000.0,0.0,0.0,0.3683915436267853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073004126548768,0.9073094725608826,-9.051455890585204e-06,0.0,0.0003738706000149,0.0,0.0,101.5730209350586,0.0,0.0,0.0,0.5319589376449585,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926543474197387,-2154.90771484375,304.1485290527344,0.6312708854675293,0.1488168239593505,0.1370192766189575,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633169367909,-581.336669921875,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080183267593384,-4366.30712890625,304.15728759765625,0.8664056062698364,0.3937687873840332,0.2774436771869659,293.2410583496094,297.1499938964844,293.1499938964844,0.3898907899856567,-7115.09912109375,304.1582946777344,0.9248024225234984,0.4749544262886047,0.4520719051361084,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486082836985,-3447.850341796875,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421653807163238,0.8378927111625671,0.8378927111625671,1.0,1.0,-1.3908731937408447,0.6014098525047302,0.7894633412361145,0.2735195159912109,0.0,0.0,0.7284098267555237,101.51309967041016,111.0,14.223509788513184,-16392.765625,392.9418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697771728038788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122405648231506,0.9122496843338012,-9.113312444242185e-06,0.0,0.0003752768097911,0.0,0.0,102.9354476928711,0.0,0.0,0.0,0.5341759324073792,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926543474197387,-2154.90771484375,304.1485290527344,0.6312708854675293,0.1488168239593505,0.1370192766189575,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633169367909,-581.336669921875,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080183267593384,-4366.30712890625,304.15728759765625,0.8664056062698364,0.3937687873840332,0.2774436771869659,293.2410583496094,297.1499938964844,293.1499938964844,0.3898907899856567,-7115.09912109375,304.1582946777344,0.9248024225234984,0.4749544262886047,0.4520719051361084,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486082836985,-3447.850341796875,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421653807163238,0.8378927111625671,0.8378927111625671,1.0,1.0,-1.3908731937408447,0.6014098525047302,0.7894633412361145,0.2735195159912109,0.0,0.0,0.7284098267555237,101.51309967041016,111.0,14.223509788513184,-16392.765625,392.9418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697771728038788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122405648231506,0.9122496843338012,-9.113312444242185e-06,0.0,0.0003752768097911,0.0,0.0,102.9354476928711,0.0,0.0,0.0,0.5341759324073792,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928054228425026,-2157.645263671875,304.1485290527344,0.6297576427459717,0.1490032970905304,0.137249082326889,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240831106901,-579.4771118164062,300.5589599609375,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072406053543091,-4357.52685546875,304.1573791503906,0.8632524609565735,0.3930565118789673,0.2769961655139923,293.2405090332031,297.1499938964844,293.1499938964844,0.3887288570404053,-7098.10009765625,304.1589050292969,0.92072331905365,0.4739132821559906,0.4511539936065674,293.2367553710937,297.1499938964844,293.1499938964844,0.0122326156124472,-3446.091552734375,302.93902587890625,0.4077126085758209,0.050000000745058,0.2417792081832885,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436923325061798,0.8375773429870605,0.8375773429870605,1.0,1.0,-1.389962673187256,0.6009538769721985,0.7890087962150574,0.2732930779457092,0.0,0.0,0.7285991907119751,103.1611557006836,111.0,14.546896934509276,-16378.91015625,396.3829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.083984375,18000.0,0.0,0.0,0.3704214692115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913513958454132,0.9135230779647828,-9.131241313298231e-06,0.0,0.0003759306855499,0.0,0.0,103.30474853515624,0.0,0.0,0.0,0.5347554683685303,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929544791579246,-2160.343017578125,304.1485290527344,0.6283025741577148,0.1491879969835281,0.1374772936105728,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858895719051,-577.65234375,300.5224914550781,0.4063398838043213,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.306463360786438,-4348.75048828125,304.1574401855469,0.8602126240730286,0.3923476040363312,0.2765505313873291,293.2398986816406,297.1499938964844,293.1499938964844,0.3875691890716553,-7081.1767578125,304.1593933105469,0.9168034195899964,0.4728835523128509,0.4502467811107635,293.2372741699219,297.1499938964844,293.1499938964844,0.0122161461040377,-3444.236328125,302.92303466796875,0.4063398838043213,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451908230781555,0.8372611999511719,0.8372611999511719,1.0,1.0,-1.3890595436096191,0.6005019545555115,0.7885576486587524,0.2730662226676941,0.0,0.0,0.7284194231033325,104.78819274902344,114.0,14.782312393188477,-16365.083984375,399.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.26953125,18000.0,0.0,0.0,0.3710155785083771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91396963596344,0.9139788150787354,-9.140184374700766e-06,0.0,0.0003765336587093,0.0,0.0,103.45802307128906,0.0,0.0,0.0,0.5349730849266052,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932461097836494,-2165.617431640625,304.1485290527344,0.625530481338501,0.1495490670204162,0.1379253566265106,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124175339937,-574.1085815429688,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049186170101166,-4331.30859375,304.15753173828125,0.8544312715530396,0.390938401222229,0.275664210319519,293.2386779785156,297.1499938964844,293.1499938964844,0.3852680027484894,-7047.6923828125,304.1600646972656,0.9094626307487488,0.4708532691001892,0.4484594166278839,293.23828125,297.1499938964844,293.1499938964844,0.0121822860091924,-3440.353271484375,302.8910522460937,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481180369853973,0.8366290330886841,0.8366290330886841,1.0,1.0,-1.3872681856155396,0.5996073484420776,0.7876608967781067,0.2726084887981415,0.0,0.0,0.7270016670227051,107.99272918701172,117.0,14.746051788330078,-16336.6083984375,406.4314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720112442970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124681353569032,0.9124773144721984,-9.13126586965518e-06,0.0,0.0003775441437028,0.0,0.0,103.1233901977539,0.0,0.0,0.0,0.5343401432037354,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932461097836494,-2165.617431640625,304.1485290527344,0.625530481338501,0.1495490670204162,0.1379253566265106,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124175339937,-574.1085815429688,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049186170101166,-4331.30859375,304.15753173828125,0.8544312715530396,0.390938401222229,0.275664210319519,293.2386779785156,297.1499938964844,293.1499938964844,0.3852680027484894,-7047.6923828125,304.1600646972656,0.9094626307487488,0.4708532691001892,0.4484594166278839,293.23828125,297.1499938964844,293.1499938964844,0.0121822860091924,-3440.353271484375,302.8910522460937,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481180369853973,0.8366290330886841,0.8366290330886841,1.0,1.0,-1.3872681856155396,0.5996073484420776,0.7876608967781067,0.2726084887981415,0.0,0.0,0.7270016670227051,107.99272918701172,117.0,14.746051788330078,-16336.6083984375,406.4314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720112442970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124681353569032,0.9124773144721984,-9.13126586965518e-06,0.0,0.0003775441437028,0.0,0.0,103.1233901977539,0.0,0.0,0.0,0.5343401432037354,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935317277908325,-2170.7880859375,304.1485290527344,0.6228980422019958,0.1498961746692657,0.1383597701787948,293.4085998535156,297.1499938964844,293.1499938964844,0.008042698726058,-570.7177124023438,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.3034024536609649,-4314.19677734375,304.1575622558594,0.8489934802055359,0.3895394802093506,0.2747837901115417,293.2374572753906,297.1499938964844,293.1499938964844,0.3830121457576751,-7014.96826171875,304.16046142578125,0.9028429985046388,0.4688570499420166,0.4467032551765442,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479919180274,-3436.43212890625,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509709239006042,0.8359968066215515,0.8359968066215515,1.0,1.0,-1.3854916095733645,0.5987232327461243,0.7867684364318848,0.2721425890922546,0.0,0.0,0.7243022918701172,111.14800262451172,105.0,13.844958305358888,-16305.947265625,412.9627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726935684680938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079278707504272,0.9079369306564332,-9.0882867880282e-06,0.0,0.000378236582037,0.0,0.0,101.98394012451172,0.0,0.0,0.0,0.5323629975318909,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935317277908325,-2170.7880859375,304.1485290527344,0.6228980422019958,0.1498961746692657,0.1383597701787948,293.4085998535156,297.1499938964844,293.1499938964844,0.008042698726058,-570.7177124023438,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.3034024536609649,-4314.19677734375,304.1575622558594,0.8489934802055359,0.3895394802093506,0.2747837901115417,293.2374572753906,297.1499938964844,293.1499938964844,0.3830121457576751,-7014.96826171875,304.16046142578125,0.9028429985046388,0.4688570499420166,0.4467032551765442,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479919180274,-3436.43212890625,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509709239006042,0.8359968066215515,0.8359968066215515,1.0,1.0,-1.3854916095733645,0.5987232327461243,0.7867684364318848,0.2721425890922546,0.0,0.0,0.7243022918701172,111.14800262451172,105.0,13.844958305358888,-16305.947265625,412.9627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726935684680938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079278707504272,0.9079369306564332,-9.0882867880282e-06,0.0,0.000378236582037,0.0,0.0,101.98394012451172,0.0,0.0,0.0,0.5323629975318909,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936716943979263,-2173.203125,304.1488037109375,0.6248897314071655,0.1502711772918701,0.1386234760284423,293.40087890625,297.1499938964844,293.1499938964844,0.0079394038766622,-565.3696899414062,300.3189697265625,0.402475357055664,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017201125621795,-4295.107421875,304.1578369140625,0.8502470254898071,0.3881833851337433,0.2737839818000793,293.236083984375,297.1499938964844,293.1499938964844,0.3805926442146301,-6979.75634765625,304.1610107421875,0.9040855765342712,0.4669201076030731,0.4448032975196838,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433373376727,-3419.83740234375,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485811650753021,0.8353691697120667,0.8353691697120667,1.0,1.0,-1.3818938732147217,0.5970059037208557,0.784887969493866,0.2712051570415497,0.0,0.0,0.7202233672142029,109.49236297607422,93.0,15.220420837402344,-16258.994140625,407.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.396484375,18000.0,0.0,0.0,0.3729946911334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004863500595093,0.9004954099655151,-9.013812814373525e-06,0.0,0.0003785422013606,0.0,0.0,100.0999526977539,0.0,0.0,0.0,0.5291014313697815,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936716943979263,-2173.203125,304.1488037109375,0.6248897314071655,0.1502711772918701,0.1386234760284423,293.40087890625,297.1499938964844,293.1499938964844,0.0079394038766622,-565.3696899414062,300.3189697265625,0.402475357055664,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017201125621795,-4295.107421875,304.1578369140625,0.8502470254898071,0.3881833851337433,0.2737839818000793,293.236083984375,297.1499938964844,293.1499938964844,0.3805926442146301,-6979.75634765625,304.1610107421875,0.9040855765342712,0.4669201076030731,0.4448032975196838,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433373376727,-3419.83740234375,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485811650753021,0.8353691697120667,0.8353691697120667,1.0,1.0,-1.3818938732147217,0.5970059037208557,0.784887969493866,0.2712051570415497,0.0,0.0,0.7202233672142029,109.49236297607422,93.0,15.220420837402344,-16258.994140625,407.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.396484375,18000.0,0.0,0.0,0.3729946911334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004863500595093,0.9004954099655151,-9.013812814373525e-06,0.0,0.0003785422013606,0.0,0.0,100.0999526977539,0.0,0.0,0.0,0.5291014313697815,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937439575791359,-2174.337158203125,304.1490783691406,0.6304691433906555,0.15071801841259,0.1388202905654907,293.39306640625,297.1499938964844,293.1499938964844,0.007814192213118,-558.662109375,300.25738525390625,0.4065346121788025,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999391257762909,-4274.857421875,304.158203125,0.8566605448722839,0.3869065940380096,0.2727360427379608,293.23443603515625,297.1499938964844,293.1499938964844,0.3780681490898132,-6942.9775390625,304.1615600585937,0.9115134477615356,0.4650719463825226,0.4428476989269256,293.240234375,297.1499938964844,293.1499938964844,0.011890398338437,-3394.139892578125,302.79656982421875,0.4065346121788025,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429425060749054,0.8347415328025818,0.8347415328025818,1.0,1.0,-1.377148985862732,0.5947708487510681,0.782378077507019,0.2699507176876068,0.0,0.0,0.7144052982330322,104.35956573486328,81.0,16.028953552246094,-16195.7294921875,392.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.765625,18000.0,0.0,0.0,0.3728187978267669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892862200737,0.8892951011657715,-8.90098908712389e-06,0.0,0.0003783636784646,0.0,0.0,97.29785919189452,0.0,0.0,0.0,0.5242109894752502,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937439575791359,-2174.337158203125,304.1490783691406,0.6304691433906555,0.15071801841259,0.1388202905654907,293.39306640625,297.1499938964844,293.1499938964844,0.007814192213118,-558.662109375,300.25738525390625,0.4065346121788025,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999391257762909,-4274.857421875,304.158203125,0.8566605448722839,0.3869065940380096,0.2727360427379608,293.23443603515625,297.1499938964844,293.1499938964844,0.3780681490898132,-6942.9775390625,304.1615600585937,0.9115134477615356,0.4650719463825226,0.4428476989269256,293.240234375,297.1499938964844,293.1499938964844,0.011890398338437,-3394.139892578125,302.79656982421875,0.4065346121788025,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429425060749054,0.8347415328025818,0.8347415328025818,1.0,1.0,-1.377148985862732,0.5947708487510681,0.782378077507019,0.2699507176876068,0.0,0.0,0.7144052982330322,104.35956573486328,81.0,16.028953552246094,-16195.7294921875,392.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.765625,18000.0,0.0,0.0,0.3728187978267669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892862200737,0.8892951011657715,-8.90098908712389e-06,0.0,0.0003783636784646,0.0,0.0,97.29785919189452,0.0,0.0,0.0,0.5242109894752502,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937691256403923,-2174.71044921875,304.1492004394531,0.634340763092041,0.1509483903646469,0.1389006376266479,293.38916015625,297.1499938964844,293.1499938964844,0.0077474871650338,-555.0410766601562,300.2275390625,0.4094205200672149,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990553975105285,-4264.82275390625,304.1583251953125,0.8614608645439148,0.3862955868244171,0.2722066640853882,293.2335205078125,297.1499938964844,293.1499938964844,0.376818299293518,-6924.7978515625,304.1617126464844,0.9173086285591124,0.4641792476177215,0.4418660700321197,293.240234375,297.1499938964844,293.1499938964844,0.0118038905784487,-3379.342529296875,302.7816772460937,0.4094205200672149,0.050000000745058,0.2414083182811737,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392231464385986,0.8344277739524841,0.8344277739524841,1.0,1.0,-1.3745089769363403,0.5935333371162415,0.7809756994247437,0.2692485749721527,0.0,0.0,0.7109869122505188,100.92720794677734,81.0,15.33172607421875,-16159.0498046875,383.4153442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.53125,18000.0,0.0,0.0,0.3725324273109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823636174201965,0.8823724389076233,-8.830531442072242e-06,0.0,0.0003780730476137,0.0,0.0,95.5837860107422,0.0,0.0,0.0,0.5211962461471558,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.093786135315895,-2174.942138671875,304.1493225097656,0.6389017105102539,0.1511813700199127,0.1389655768871307,293.38525390625,297.1499938964844,293.1499938964844,0.0076793413609266,-551.3175659179688,300.1982116699219,0.4128807485103607,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981868386268616,-4254.97265625,304.15838623046875,0.8672664761543274,0.3857008516788482,0.2716769278049469,293.23260498046875,297.1499938964844,293.1499938964844,0.3755895793437958,-6906.9501953125,304.1618347167969,0.9244155287742616,0.4633057415485382,0.4408866167068481,293.2401123046875,297.1499938964844,293.1499938964844,0.0117133688181638,-3363.725830078125,302.7670288085937,0.4128807485103607,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350327610969543,0.8341337442398071,0.8341337442398071,1.0,1.0,-1.3717395067214966,0.5922397971153259,0.7794996500015259,0.2685106098651886,0.0,0.0,0.7073068022727966,97.0761947631836,69.0,14.169939041137695,-16119.482421875,373.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.828125,18000.0,0.0,0.0,0.372107446193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747173547744751,0.8747261166572571,-8.752405847189948e-06,0.0,0.0003776417579501,0.0,0.0,93.70912170410156,0.0,0.0,0.0,0.517871618270874,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938219204545021,-2175.4755859375,304.14947509765625,0.6502965688705444,0.1516741067171096,0.1390794366598129,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412602163851,-543.7085571289062,300.1407775878906,0.4218161404132843,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965074479579925,-4235.96337890625,304.15838623046875,0.8819376826286316,0.384553462266922,0.2706217169761657,293.2306213378906,297.1499938964844,293.1499938964844,0.3732110261917114,-6872.4658203125,304.1618347167969,0.942155122756958,0.4616100788116455,0.4389419257640838,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254530683159,-3330.947998046875,302.73834228515625,0.4218161404132843,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255045413970947,0.8335456848144531,0.8335456848144531,1.0,1.0,-1.3659532070159912,0.5895452499389648,0.7764079570770264,0.2669595181941986,0.0,0.0,0.6993507146835327,88.45252227783203,57.0,10.905235290527344,-16033.1689453125,350.2127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.037109375,18000.0,0.0,0.0,0.3708373308181762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577090501785278,0.8577176332473755,-8.578725100960582e-06,0.0,0.0003763527492992,0.0,0.0,89.61858367919922,0.0,0.0,0.0,0.5105001330375671,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938219204545021,-2175.4755859375,304.14947509765625,0.6502965688705444,0.1516741067171096,0.1390794366598129,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412602163851,-543.7085571289062,300.1407775878906,0.4218161404132843,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965074479579925,-4235.96337890625,304.15838623046875,0.8819376826286316,0.384553462266922,0.2706217169761657,293.2306213378906,297.1499938964844,293.1499938964844,0.3732110261917114,-6872.4658203125,304.1618347167969,0.942155122756958,0.4616100788116455,0.4389419257640838,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254530683159,-3330.947998046875,302.73834228515625,0.4218161404132843,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255045413970947,0.8335456848144531,0.8335456848144531,1.0,1.0,-1.3659532070159912,0.5895452499389648,0.7764079570770264,0.2669595181941986,0.0,0.0,0.6993507146835327,88.45252227783203,57.0,10.905235290527344,-16033.1689453125,350.2127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.037109375,18000.0,0.0,0.0,0.3708373308181762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577090501785278,0.8577176332473755,-8.578725100960582e-06,0.0,0.0003763527492992,0.0,0.0,89.61858367919922,0.0,0.0,0.0,0.5105001330375671,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938837900757789,-2176.5517578125,304.1495361328125,0.6652865409851074,0.1522040218114853,0.1391962617635727,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035772122442,-536.0530395507812,300.08453369140625,0.4343194961547851,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949230372905731,-4218.080078125,304.1582336425781,0.9009822607040404,0.3834527134895324,0.269576758146286,293.2286376953125,297.1499938964844,293.1499938964844,0.3709602952003479,-6839.9189453125,304.1616516113281,0.9634901285171508,0.4599736332893371,0.4370228052139282,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344844430685,-3297.238525390625,302.7103881835937,0.4343194961547851,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147504031658172,0.8329576849937439,0.8329576849937439,1.0,1.0,-1.359988808631897,0.5867761969566345,0.7732125520706177,0.2653475701808929,0.0,0.0,0.6909745335578918,79.0003662109375,45.0,6.817469596862793,-15939.4736328125,325.5526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690210282802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392286896705627,0.8392370939254761,-8.391110895900056e-06,0.0,0.0003745094290934,0.0,0.0,85.30435180664062,0.0,0.0,0.0,0.5025340914726257,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938837900757789,-2176.5517578125,304.1495361328125,0.6652865409851074,0.1522040218114853,0.1391962617635727,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035772122442,-536.0530395507812,300.08453369140625,0.4343194961547851,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949230372905731,-4218.080078125,304.1582336425781,0.9009822607040404,0.3834527134895324,0.269576758146286,293.2286376953125,297.1499938964844,293.1499938964844,0.3709602952003479,-6839.9189453125,304.1616516113281,0.9634901285171508,0.4599736332893371,0.4370228052139282,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344844430685,-3297.238525390625,302.7103881835937,0.4343194961547851,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147504031658172,0.8329576849937439,0.8329576849937439,1.0,1.0,-1.359988808631897,0.5867761969566345,0.7732125520706177,0.2653475701808929,0.0,0.0,0.6909745335578918,79.0003662109375,45.0,6.817469596862793,-15939.4736328125,325.5526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690210282802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392286896705627,0.8392370939254761,-8.391110895900056e-06,0.0,0.0003745094290934,0.0,0.0,85.30435180664062,0.0,0.0,0.0,0.5025340914726257,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939770489931106,-2178.266357421875,304.1495361328125,0.6847212910652161,0.152761623263359,0.139321744441986,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680786252021,-528.4611206054688,300.0289306640625,0.4519170522689819,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934384942054748,-4201.36865234375,304.157958984375,0.927186131477356,0.3823891580104828,0.2685447037220001,293.22662353515625,297.1499938964844,293.1499938964844,0.3688439428806305,-6809.3837890625,304.1612854003906,0.9865759015083312,0.4583871066570282,0.4351329505443573,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448261886835,-3263.4072265625,302.6830139160156,0.4519170522689819,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030025660991668,0.8324072957038879,0.8324072957038879,1.0,1.0,-1.3539491891860962,0.5839827656745911,0.7699663639068604,0.2637055814266205,0.0,0.0,0.682591438293457,69.04723358154297,33.0,2.643505334854126,-15840.943359375,299.9146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.3666983842849731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202919363975525,0.8203001618385315,-8.200689080695156e-06,0.0,0.000372152251657,0.0,0.0,81.02713775634766,0.0,0.0,0.0,0.49442058801651,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939770489931106,-2178.266357421875,304.1495361328125,0.6847212910652161,0.152761623263359,0.139321744441986,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680786252021,-528.4611206054688,300.0289306640625,0.4519170522689819,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934384942054748,-4201.36865234375,304.157958984375,0.927186131477356,0.3823891580104828,0.2685447037220001,293.22662353515625,297.1499938964844,293.1499938964844,0.3688439428806305,-6809.3837890625,304.1612854003906,0.9865759015083312,0.4583871066570282,0.4351329505443573,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448261886835,-3263.4072265625,302.6830139160156,0.4519170522689819,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030025660991668,0.8324072957038879,0.8324072957038879,1.0,1.0,-1.3539491891860962,0.5839827656745911,0.7699663639068604,0.2637055814266205,0.0,0.0,0.682591438293457,69.04723358154297,33.0,2.643505334854126,-15840.943359375,299.9146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.3666983842849731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202919363975525,0.8203001618385315,-8.200689080695156e-06,0.0,0.000372152251657,0.0,0.0,81.02713775634766,0.0,0.0,0.0,0.49442058801651,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940865352749824,-2180.221923828125,304.1495056152344,0.7061975002288818,0.1533373594284057,0.1395070403814315,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438453160226,-521.34912109375,299.97576904296875,0.4718212187290191,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919352352619171,-4184.32666015625,304.1578369140625,0.9563778638839722,0.381380170583725,0.2675725519657135,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031947135925,-6599.197265625,304.1824645996094,0.9990000128746032,0.4578411281108856,0.4211621880531311,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720202162861,-3231.7841796875,302.6571655273437,0.4718212187290191,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900241613388061,0.831856906414032,0.831856906414032,1.0,1.0,-1.333840250968933,0.5747377276420593,0.7591025829315186,0.2585812211036682,0.0,0.0,0.6737250685691833,59.87163162231445,36.0,18.50270652770996,-15644.744140625,270.5377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.369140625,18000.0,0.0,0.0,0.3638686835765838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014815449714661,0.8014895915985107,-8.015676939976402e-06,0.0,0.0003692804602906,0.0,0.0,76.9367446899414,0.0,0.0,0.0,0.4863908588886261,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940865352749824,-2180.221923828125,304.1495056152344,0.7061975002288818,0.1533373594284057,0.1395070403814315,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438453160226,-521.34912109375,299.97576904296875,0.4718212187290191,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919352352619171,-4184.32666015625,304.1578369140625,0.9563778638839722,0.381380170583725,0.2675725519657135,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031947135925,-6599.197265625,304.1824645996094,0.9990000128746032,0.4578411281108856,0.4211621880531311,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720202162861,-3231.7841796875,302.6571655273437,0.4718212187290191,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900241613388061,0.831856906414032,0.831856906414032,1.0,1.0,-1.333840250968933,0.5747377276420593,0.7591025829315186,0.2585812211036682,0.0,0.0,0.6737250685691833,59.87163162231445,36.0,18.50270652770996,-15644.744140625,270.5377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.369140625,18000.0,0.0,0.0,0.3638686835765838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014815449714661,0.8014895915985107,-8.015676939976402e-06,0.0,0.0003692804602906,0.0,0.0,76.9367446899414,0.0,0.0,0.0,0.4863908588886261,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939680039882659,-2177.586181640625,304.1498107910156,0.7134513854980469,0.153513416647911,0.1396213918924331,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859845727682,-517.6132202148438,299.9570007324219,0.477364182472229,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906665205955505,-4169.41064453125,304.1587219238281,0.9654964804649352,0.3808622658252716,0.2671480476856231,293.2031555175781,297.1499938964844,293.1499938964844,0.3424411714076996,-6405.9248046875,304.1994323730469,0.9990000128746032,0.4601683318614959,0.409144788980484,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906887471675,-3214.748046875,302.6473388671875,0.477364182472229,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.2465209960937,1.0,0.2851077020168304,0.8315817713737488,0.8315817713737488,1.0,1.0,-1.3183107376098633,0.5676780343055725,0.7506327033042908,0.254485934972763,0.0,0.0,0.6651331186294556,56.95672225952149,36.0,45.017860412597656,-15495.708984375,257.7680053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.662109375,18000.0,0.0,0.0,0.3620577156543731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881592512130737,0.7881671786308289,-7.903198820713442e-06,0.0,0.0003674425533972,0.0,0.0,74.24796295166016,0.0,0.0,0.0,0.4807375073432922,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938266664743423,-2174.62744140625,304.1501159667969,0.7189980149269104,0.1535632759332656,0.1396455317735672,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330207236111,-514.2786865234375,299.9367370605469,0.4815634191036224,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895459532737732,-4156.369140625,304.1591491699219,0.972527801990509,0.3803168535232544,0.2667178213596344,293.18218994140625,297.1499938964844,293.1499938964844,0.3321909010410309,-6250.330078125,304.208984375,0.9990000128746032,0.463608056306839,0.3995374143123626,293.23468017578125,297.1499938964844,293.1499938964844,0.0108225233852863,-3200.7646484375,302.6371154785156,0.4815634191036224,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,293.2554931640625,291.2652587890625,1.0,0.2810240685939789,0.8313854336738586,0.8313854336738586,1.0,1.0,-1.3057241439819336,0.5619621872901917,0.7437618970870972,0.2511917650699615,0.0,0.0,0.6554408073425293,54.68196105957031,39.0,44.49069213867188,-15338.3017578125,247.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.23046875,18000.0,0.0,0.0,0.3599312305450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769171953201294,0.7691797018051147,-7.743441528873518e-06,0.0,0.0003652844170574,0.0,0.0,70.5191879272461,0.0,0.0,0.0,0.4729717671871185,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935824811458587,-2169.8916015625,304.1504821777344,0.7267586588859558,0.1533887982368469,0.1394461691379547,293.3447265625,297.1499938964844,293.1499938964844,0.006948547437787,-509.3649597167969,299.885986328125,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880603969097137,-4139.57861328125,304.1585388183594,0.9822381734848022,0.3791972994804382,0.2658604383468628,293.1374206542969,297.1499938964844,293.1499938964844,0.3173700273036957,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718720018863678,0.3854809701442718,293.23291015625,297.1499938964844,293.1499938964844,0.0107308933511376,-3183.8046875,302.61407470703125,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750253081321716,0.8309928178787231,0.8309928178787231,1.0,1.0,-1.2867772579193115,0.5533769726753235,0.733400285243988,0.2462058961391449,0.0,0.0,0.6378200650215149,51.43745422363281,57.0,16.479616165161133,-15058.0439453125,233.518295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.716796875,18000.0,0.0,0.0,0.354761928319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294309735298157,0.7294383645057678,-7.387777714029653e-06,0.0,0.0003600382769946,0.0,0.0,62.94588851928711,0.0,0.0,0.0,0.4567687511444092,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935824811458587,-2169.8916015625,304.1504821777344,0.7267586588859558,0.1533887982368469,0.1394461691379547,293.3447265625,297.1499938964844,293.1499938964844,0.006948547437787,-509.3649597167969,299.885986328125,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880603969097137,-4139.57861328125,304.1585388183594,0.9822381734848022,0.3791972994804382,0.2658604383468628,293.1374206542969,297.1499938964844,293.1499938964844,0.3173700273036957,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718720018863678,0.3854809701442718,293.23291015625,297.1499938964844,293.1499938964844,0.0107308933511376,-3183.8046875,302.61407470703125,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750253081321716,0.8309928178787231,0.8309928178787231,1.0,1.0,-1.2867772579193115,0.5533769726753235,0.733400285243988,0.2462058961391449,0.0,0.0,0.6378200650215149,51.43745422363281,57.0,16.479616165161133,-15058.0439453125,233.518295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.716796875,18000.0,0.0,0.0,0.354761928319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294309735298157,0.7294383645057678,-7.387777714029653e-06,0.0,0.0003600382769946,0.0,0.0,62.94588851928711,0.0,0.0,0.0,0.4567687511444092,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.093820571899414,-2174.83447265625,304.1498718261719,0.724224865436554,0.1534669399261474,0.1394578218460083,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035696797072,-507.4757690429688,299.822021484375,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876596450805664,-4135.9951171875,304.15631103515625,0.978076159954071,0.3780219256877899,0.2650821805000305,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779378175735473,0.389886736869812,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221519574522,-3186.357421875,302.58709716796875,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774418890476227,0.8306002616882324,0.8306002616882324,1.0,1.0,-1.2913801670074463,0.55549556016922,0.7358846068382263,0.2471416145563125,0.0,0.0,0.6258976459503174,52.41568756103516,75.0,-39.54821014404297,-14958.8876953125,237.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.955078125,18000.0,0.0,0.0,0.3488421440124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820691108704,0.6968891620635986,-7.084659046086017e-06,0.0,0.000354030431481,0.0,0.0,57.04703903198242,0.0,0.0,0.0,0.4435828626155853,4.0,0.0,1.0
