time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.093820571899414,-2174.83447265625,304.1498718261719,0.724224865436554,0.1534669399261474,0.1394578218460083,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035696797072,-507.4757690429688,299.822021484375,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876596450805664,-4135.9951171875,304.15631103515625,0.978076159954071,0.3780219256877899,0.2650821805000305,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779378175735473,0.389886736869812,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221519574522,-3186.357421875,302.58709716796875,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774418890476227,0.8306002616882324,0.8306002616882324,1.0,1.0,-1.2913801670074463,0.55549556016922,0.7358846068382263,0.2471416145563125,0.0,0.0,0.6258976459503174,52.41568756103516,75.0,-39.54821014404297,-14958.8876953125,237.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.955078125,18000.0,0.0,0.0,0.3488421440124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820691108704,0.6968891620635986,-7.084659046086017e-06,0.0,0.000354030431481,0.0,0.0,57.04703903198242,0.0,0.0,0.0,0.4435828626155853,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946961045265197,-2192.37109375,304.1484680175781,0.7133366465568542,0.1536903828382492,0.1398115456104278,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976911716163,-508.6852722167969,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884630858898163,-4146.89404296875,304.1528625488281,0.9614467620849608,0.3767997026443481,0.2643651664257049,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774223566055298,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895024120807,-3207.74365234375,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863222360610962,0.8302062153816223,0.8302062153816223,1.0,1.0,-1.3161240816116333,0.5667356848716736,0.7493883967399597,0.2532806396484375,0.0,0.0,0.6269885301589966,57.073856353759766,78.0,-88.2999038696289,-15091.2607421875,257.1778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433265388011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877036094665527,0.6877105832099915,-6.954926448088372e-06,0.0,0.0003484328044578,0.0,0.0,55.16949081420898,0.0,0.0,0.0,0.439531922340393,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946961045265197,-2192.37109375,304.1484680175781,0.7133366465568542,0.1536903828382492,0.1398115456104278,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976911716163,-508.6852722167969,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884630858898163,-4146.89404296875,304.1528625488281,0.9614467620849608,0.3767997026443481,0.2643651664257049,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774223566055298,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895024120807,-3207.74365234375,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863222360610962,0.8302062153816223,0.8302062153816223,1.0,1.0,-1.3161240816116333,0.5667356848716736,0.7493883967399597,0.2532806396484375,0.0,0.0,0.6269885301589966,57.073856353759766,78.0,-88.2999038696289,-15091.2607421875,257.1778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433265388011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877036094665527,0.6877105832099915,-6.954926448088372e-06,0.0,0.0003484328044578,0.0,0.0,55.16949081420898,0.0,0.0,0.0,0.439531922340393,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956185758113861,-2210.611572265625,304.1474609375,0.7030497789382935,0.1541390269994735,0.1402785032987594,293.3338623046875,297.1499938964844,293.1499938964844,0.006890445947647,-509.6790771484375,299.66241455078125,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891159355640411,-4155.57373046875,304.1509094238281,0.944847285747528,0.3755610585212707,0.263629287481308,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392117977142,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708752632141113,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451815322041,-3226.4677734375,302.5145874023437,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942393720149994,0.829812228679657,0.829812228679657,1.0,1.0,-1.3397612571716309,0.577467143535614,0.7622940540313721,0.2592616081237793,0.0,0.0,0.6373181343078613,61.704532623291016,81.0,-81.48281860351562,-15308.134765625,277.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393475413322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022013068199158,0.7022083401679993,-7.030450433376245e-06,0.0,0.0003443946188781,0.0,0.0,57.3272705078125,0.0,0.0,0.0,0.4448756575584411,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956185758113861,-2210.611572265625,304.1474609375,0.7030497789382935,0.1541390269994735,0.1402785032987594,293.3338623046875,297.1499938964844,293.1499938964844,0.006890445947647,-509.6790771484375,299.66241455078125,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891159355640411,-4155.57373046875,304.1509094238281,0.944847285747528,0.3755610585212707,0.263629287481308,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392117977142,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708752632141113,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451815322041,-3226.4677734375,302.5145874023437,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942393720149994,0.829812228679657,0.829812228679657,1.0,1.0,-1.3397612571716309,0.577467143535614,0.7622940540313721,0.2592616081237793,0.0,0.0,0.6373181343078613,61.704532623291016,81.0,-81.48281860351562,-15308.134765625,277.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393475413322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022013068199158,0.7022083401679993,-7.030450433376245e-06,0.0,0.0003443946188781,0.0,0.0,57.3272705078125,0.0,0.0,0.0,0.4448756575584411,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961111187934875,-2220.1259765625,304.1470031738281,0.6987846493721008,0.1545233130455017,0.1406631767749786,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806372582912,-509.5988464355469,299.6263732910156,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891419231891632,-4156.1572265625,304.15069580078125,0.9371840357780457,0.3749293684959411,0.2632517218589782,293.1770935058594,297.1499938964844,293.1499938964844,0.3716315925121307,-6880.275390625,304.0993957519531,0.9990000128746032,0.4662822484970093,0.4375252425670624,293.2316589355469,297.1499938964844,293.1499938964844,0.0108587481081485,-3232.1259765625,302.4956970214844,0.4633595049381256,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979657649993896,0.8296152353286743,0.8296152353286743,1.0,1.0,-1.3506760597229004,0.5824369192123413,0.7682390809059143,0.2620078027248382,0.0,0.0,0.6435724496841431,63.877723693847656,81.0,-69.31700134277344,-15414.6025390625,286.63201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16656494140625,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.03515625,18000.0,0.0,0.0,0.3380909860134125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137206792831421,0.7137278318405151,-7.1171966737892944e-06,0.0,0.000343119376339,0.0,0.0,59.25181198120117,0.0,0.0,0.0,0.4494076669216156,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966207012534141,-2229.8740234375,304.1466369628906,0.6933256983757019,0.1549108028411865,0.1411121040582656,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738898262381,-509.6231689453125,299.59161376953125,0.4571925699710846,0.050000000745058,0.0495494343340396,293.198486328125,297.1499938964844,293.1499938964844,0.28907111287117,-4155.5263671875,304.15069580078125,0.9275469779968262,0.3743039071559906,0.2628897726535797,293.2003173828125,297.1499938964844,293.1499938964844,0.3747050166130066,-6924.67138671875,304.1035461425781,0.9951629042625428,0.4613731801509857,0.4397760331630707,293.2325439453125,297.1499938964844,293.1499938964844,0.010876833461225,-3238.273193359375,302.4768981933594,0.4571925699710846,0.050000000745058,0.2350411713123321,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.3013670146465301,0.8291836977005005,0.8291836977005005,1.0,1.0,-1.353898048400879,0.5838351249694824,0.7700628638267517,0.2629034221172333,0.0,0.0,0.6505162119865417,66.5816879272461,84.0,-51.691524505615234,-15469.5302734375,294.2817687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373244702816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271661758422852,0.727173388004303,-7.224914497783175e-06,0.0,0.0003423414600547,0.0,0.0,61.58981323242188,0.0,0.0,0.0,0.4548039138317108,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970541089773178,-2237.5830078125,304.1470642089844,0.6820157170295715,0.1552715301513672,0.141792818903923,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433634005486,-507.7836608886719,299.5383605957031,0.4453760385513305,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876887619495392,-4139.03759765625,304.1528015136719,0.9086915850639344,0.3730019927024841,0.2621706128120422,293.2244567871094,297.1499938964844,293.1499938964844,0.36874520778656,-6824.4208984375,304.12860107421875,0.9769790172576904,0.4551540315151214,0.4330579936504364,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757317066192,-3239.030029296875,302.4449462890625,0.4453760385513305,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070544600486755,0.8283206820487976,0.8283206820487976,1.0,1.0,-1.3476773500442505,0.5809632539749146,0.7667140960693359,0.2610936760902405,0.0,0.0,0.6581494212150574,72.25128173828125,87.0,8.268875122070312,-15454.037109375,304.5775756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.650390625,18000.0,0.0,0.0,0.336754560470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749618411064148,0.7496258616447449,-7.439493401761865e-06,0.0,0.0003417630505282,0.0,0.0,65.85246276855469,0.0,0.0,0.0,0.4640060067176819,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970541089773178,-2237.5830078125,304.1470642089844,0.6820157170295715,0.1552715301513672,0.141792818903923,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433634005486,-507.7836608886719,299.5383605957031,0.4453760385513305,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876887619495392,-4139.03759765625,304.1528015136719,0.9086915850639344,0.3730019927024841,0.2621706128120422,293.2244567871094,297.1499938964844,293.1499938964844,0.36874520778656,-6824.4208984375,304.12860107421875,0.9769790172576904,0.4551540315151214,0.4330579936504364,293.2344665527344,297.1499938964844,293.1499938964844,0.0108757317066192,-3239.030029296875,302.4449462890625,0.4453760385513305,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070544600486755,0.8283206820487976,0.8283206820487976,1.0,1.0,-1.3476773500442505,0.5809632539749146,0.7667140960693359,0.2610936760902405,0.0,0.0,0.6581494212150574,72.25128173828125,87.0,8.268875122070312,-15454.037109375,304.5775756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.650390625,18000.0,0.0,0.0,0.336754560470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749618411064148,0.7496258616447449,-7.439493401761865e-06,0.0,0.0003417630505282,0.0,0.0,65.85246276855469,0.0,0.0,0.0,0.4640060067176819,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971341356635093,-2238.776611328125,304.1479187011719,0.6730050444602966,0.1552344262599945,0.1419932097196579,293.3294982910156,297.1499938964844,293.1499938964844,0.0068039633333683,-505.5072326660156,299.4818725585937,0.4369961619377136,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863180637359619,-4122.9658203125,304.15411376953125,0.8954753875732422,0.3716434836387634,0.2613727748394012,293.232666015625,297.1499938964844,293.1499938964844,0.3652498126029968,-6767.63232421875,304.1413269042969,0.9620294570922852,0.4515824317932129,0.4294460713863373,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640510588884,-3238.32275390625,302.4118347167969,0.4369961619377136,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118971288204193,0.82745760679245,0.82745760679245,1.0,1.0,-1.343937873840332,0.5792114734649658,0.7647263407707214,0.2599596381187439,0.0,0.0,0.6636998653411865,77.01420593261719,90.0,13.361812591552734,-15398.470703125,313.8573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.955078125,18000.0,0.0,0.0,0.3370153307914734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630035877227783,0.7630111575126648,-7.575174549856456e-06,0.0,0.0003420277207624,0.0,0.0,68.52792358398438,0.0,0.0,0.0,0.4697353839874267,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971341356635093,-2238.776611328125,304.1479187011719,0.6730050444602966,0.1552344262599945,0.1419932097196579,293.3294982910156,297.1499938964844,293.1499938964844,0.0068039633333683,-505.5072326660156,299.4818725585937,0.4369961619377136,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863180637359619,-4122.9658203125,304.15411376953125,0.8954753875732422,0.3716434836387634,0.2613727748394012,293.232666015625,297.1499938964844,293.1499938964844,0.3652498126029968,-6767.63232421875,304.1413269042969,0.9620294570922852,0.4515824317932129,0.4294460713863373,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640510588884,-3238.32275390625,302.4118347167969,0.4369961619377136,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118971288204193,0.82745760679245,0.82745760679245,1.0,1.0,-1.343937873840332,0.5792114734649658,0.7647263407707214,0.2599596381187439,0.0,0.0,0.6636998653411865,77.01420593261719,90.0,13.361812591552734,-15398.470703125,313.8573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.955078125,18000.0,0.0,0.0,0.3370153307914734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630035877227783,0.7630111575126648,-7.575174549856456e-06,0.0,0.0003420277207624,0.0,0.0,68.52792358398438,0.0,0.0,0.0,0.4697353839874267,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971525385975837,-2238.909912109375,304.1485595703125,0.6656655669212341,0.1551561653614044,0.1420838385820388,293.32958984375,297.1499938964844,293.1499938964844,0.0067613497376441,-503.0860595703125,299.4222717285156,0.4305723309516907,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850004732608795,-4107.6640625,304.1549377441406,0.884760856628418,0.3702811002731323,0.2605502009391784,293.2353820800781,297.1499938964844,293.1499938964844,0.3627470433712005,-6727.9150390625,304.1482849121094,0.9491219520568848,0.4489347636699676,0.4269681870937347,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479168266057,-3237.073974609375,302.3778686523437,0.4305723309516907,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161644041538238,0.8268865346908569,0.8268865346908569,1.0,1.0,-1.341241717338562,0.5779582262039185,0.7632834911346436,0.2591287195682525,0.0,0.0,0.6685798764228821,81.21824645996094,93.0,12.247400283813477,-15351.2314453125,322.2716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.607421875,18000.0,0.0,0.0,0.3378467559814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747402191162109,0.774747908115387,-7.689441190450452e-06,0.0,0.000342871499015,0.0,0.0,70.8924331665039,0.0,0.0,0.0,0.4746805131435394,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971525385975837,-2238.909912109375,304.1485595703125,0.6656655669212341,0.1551561653614044,0.1420838385820388,293.32958984375,297.1499938964844,293.1499938964844,0.0067613497376441,-503.0860595703125,299.4222717285156,0.4305723309516907,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850004732608795,-4107.6640625,304.1549377441406,0.884760856628418,0.3702811002731323,0.2605502009391784,293.2353820800781,297.1499938964844,293.1499938964844,0.3627470433712005,-6727.9150390625,304.1482849121094,0.9491219520568848,0.4489347636699676,0.4269681870937347,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479168266057,-3237.073974609375,302.3778686523437,0.4305723309516907,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161644041538238,0.8268865346908569,0.8268865346908569,1.0,1.0,-1.341241717338562,0.5779582262039185,0.7632834911346436,0.2591287195682525,0.0,0.0,0.6685798764228821,81.21824645996094,93.0,12.247400283813477,-15351.2314453125,322.2716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.607421875,18000.0,0.0,0.0,0.3378467559814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747402191162109,0.774747908115387,-7.689441190450452e-06,0.0,0.000342871499015,0.0,0.0,70.8924331665039,0.0,0.0,0.0,0.4746805131435394,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971657857298851,-2238.98486328125,304.1490173339844,0.6595045328140259,0.1550861746072769,0.142164871096611,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152259871363,-500.44573974609375,299.361083984375,0.4253686964511871,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836793959140777,-4092.384765625,304.1554870605469,0.8755587935447693,0.3689210414886474,0.2597182393074035,293.2360534667969,297.1499938964844,293.1499938964844,0.3605325222015381,-6693.6240234375,304.1524963378906,0.937567174434662,0.4466314017772674,0.4248983860015869,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270412310957,-3234.9482421875,302.34356689453125,0.4253686964511871,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200240135192871,0.8263154029846191,0.8263154029846191,1.0,1.0,-1.3389135599136353,0.5768709778785706,0.7620426416397095,0.2584014534950256,0.0,0.0,0.6725256443023682,85.06381225585938,96.0,11.249154090881348,-15309.2138671875,329.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.4921875,18000.0,0.0,0.0,0.3390550017356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844597101211548,0.7844675183296204,-7.78596404416021e-06,0.0,0.0003440977015998,0.0,0.0,72.90003204345703,0.0,0.0,0.0,0.4787972271442413,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971657857298851,-2238.98486328125,304.1490173339844,0.6595045328140259,0.1550861746072769,0.142164871096611,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152259871363,-500.44573974609375,299.361083984375,0.4253686964511871,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836793959140777,-4092.384765625,304.1554870605469,0.8755587935447693,0.3689210414886474,0.2597182393074035,293.2360534667969,297.1499938964844,293.1499938964844,0.3605325222015381,-6693.6240234375,304.1524963378906,0.937567174434662,0.4466314017772674,0.4248983860015869,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270412310957,-3234.9482421875,302.34356689453125,0.4253686964511871,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200240135192871,0.8263154029846191,0.8263154029846191,1.0,1.0,-1.3389135599136353,0.5768709778785706,0.7620426416397095,0.2584014534950256,0.0,0.0,0.6725256443023682,85.06381225585938,96.0,11.249154090881348,-15309.2138671875,329.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.4921875,18000.0,0.0,0.0,0.3390550017356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844597101211548,0.7844675183296204,-7.78596404416021e-06,0.0,0.0003440977015998,0.0,0.0,72.90003204345703,0.0,0.0,0.0,0.4787972271442413,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971672236919403,-2238.928955078125,304.1492004394531,0.6567443013191223,0.1550471782684326,0.1422023475170135,293.3305358886719,297.1499938964844,293.1499938964844,0.00669099483639,-499.0431823730469,299.33013916015625,0.4230913519859314,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830083072185516,-4084.631103515625,304.1557006835937,0.8713772296905518,0.3682414889335632,0.2592999339103699,293.236083984375,297.1499938964844,293.1499938964844,0.3594517111778259,-6677.1201171875,304.15399169921875,0.9321926832199096,0.4455388784408569,0.4239300191402435,293.2406921386719,297.1499938964844,293.1499938964844,0.0108149703592062,-3233.5400390625,302.3263854980469,0.4230913519859314,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218382894992828,0.826029896736145,0.826029896736145,1.0,1.0,-1.337796926498413,0.5763479471206665,0.7614489793777466,0.2580532729625702,0.0,0.0,0.6740937232971191,86.89183807373047,96.0,11.311137199401855,-15290.1318359375,333.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.51171875,18000.0,0.0,0.0,0.3397425413131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788508415222168,0.7885162830352783,-7.827128683857154e-06,0.0,0.0003447954950388,0.0,0.0,73.75292205810547,0.0,0.0,0.0,0.4805196225643158,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971566513180732,-2238.64892578125,304.1493530273437,0.6541383862495422,0.1549938470125198,0.1422281414270401,293.3310241699219,297.1499938964844,293.1499938964844,0.0066661140881478,-497.59185791015625,299.2989807128906,0.4209828078746795,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823286354541778,-4076.780517578125,304.1559143066406,0.8674211502075195,0.3675619959831238,0.2588802874088287,293.2359619140625,297.1499938964844,293.1499938964844,0.3583720028400421,-6660.74609375,304.1552429199219,0.9270600080490112,0.4444692134857178,0.4229857921600342,293.241455078125,297.1499938964844,293.1499938964844,0.010801956988871,-3231.922607421875,302.3091735839844,0.4209828078746795,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2660522460937,291.1255187988281,1.0,0.3235898315906524,0.8257499933242798,0.8257499933242798,1.0,1.0,-1.33668053150177,0.5758247971534729,0.7608557343482971,0.2577079832553863,0.0,0.0,0.6753605604171753,88.6717300415039,99.0,11.63037109375,-15271.9052734375,337.2025756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6015625,18000.0,0.0,0.0,0.3404567539691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79193514585495,0.7919430136680603,-7.862749953346793e-06,0.0,0.0003455203259363,0.0,0.0,74.48494720458984,0.0,0.0,0.0,0.4819835424423218,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971009582281112,-2237.437744140625,304.149658203125,0.6493059992790222,0.1548641920089721,0.1422488987445831,293.332275390625,297.1499938964844,293.1499938964844,0.0066144368611276,-494.5397644042969,299.23614501953125,0.4171731770038605,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809398174285888,-4060.733154296875,304.15625,0.8600732684135437,0.3662025928497314,0.2580375969409942,293.2355651855469,297.1499938964844,293.1499938964844,0.3561947047710418,-6627.96337890625,304.1571044921875,0.9174975752830504,0.4423753619194031,0.4211430549621582,293.242919921875,297.1499938964844,293.1499938964844,0.0107732517644763,-3228.0654296875,302.2746887207031,0.4171731770038605,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269401788711548,0.8251902461051941,0.8251902461051941,1.0,1.0,-1.3344309329986572,0.5747686624526978,0.7596622109413147,0.2570204436779022,0.0,0.0,0.6768914461135864,92.11917114257812,102.0,12.889607429504396,-15236.833984375,344.00811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418842554092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967343330383301,0.7967422604560852,-7.915282367321197e-06,0.0,0.0003469690564088,0.0,0.0,75.5363998413086,0.0,0.0,0.0,0.4840504825115204,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971009582281112,-2237.437744140625,304.149658203125,0.6493059992790222,0.1548641920089721,0.1422488987445831,293.332275390625,297.1499938964844,293.1499938964844,0.0066144368611276,-494.5397644042969,299.23614501953125,0.4171731770038605,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809398174285888,-4060.733154296875,304.15625,0.8600732684135437,0.3662025928497314,0.2580375969409942,293.2355651855469,297.1499938964844,293.1499938964844,0.3561947047710418,-6627.96337890625,304.1571044921875,0.9174975752830504,0.4423753619194031,0.4211430549621582,293.242919921875,297.1499938964844,293.1499938964844,0.0107732517644763,-3228.0654296875,302.2746887207031,0.4171731770038605,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269401788711548,0.8251902461051941,0.8251902461051941,1.0,1.0,-1.3344309329986572,0.5747686624526978,0.7596622109413147,0.2570204436779022,0.0,0.0,0.6768914461135864,92.11917114257812,102.0,12.889607429504396,-15236.833984375,344.00811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418842554092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967343330383301,0.7967422604560852,-7.915282367321197e-06,0.0,0.0003469690564088,0.0,0.0,75.5363998413086,0.0,0.0,0.0,0.4840504825115204,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970164164900779,-2235.684326171875,304.14990234375,0.6448996067047119,0.1547153443098068,0.1422458887100219,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605901181697,-491.3158874511719,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795182764530182,-4044.298828125,304.1565246582031,0.8533414006233215,0.3648363649845123,0.2571885883808136,293.2349853515625,297.1499938964844,293.1499938964844,0.3539960980415344,-6595.0751953125,304.15838623046875,0.9088982343673706,0.4403232932090759,0.4193397760391235,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417022809386,-3223.54541015625,302.2400817871094,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295936107635,0.8246304988861084,0.8246304988861084,1.0,1.0,-1.3321616649627686,0.5737003087997437,0.7584613561630249,0.2563387751579284,0.0,0.0,0.6769965887069702,95.4532470703125,105.0,13.994850158691406,-15201.763671875,350.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431935012340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984850406646729,0.798492968082428,-7.939299393910915e-06,0.0,0.0003482977917883,0.0,0.0,75.95722198486328,0.0,0.0,0.0,0.4848341941833496,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970164164900779,-2235.684326171875,304.14990234375,0.6448996067047119,0.1547153443098068,0.1422458887100219,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605901181697,-491.3158874511719,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795182764530182,-4044.298828125,304.1565246582031,0.8533414006233215,0.3648363649845123,0.2571885883808136,293.2349853515625,297.1499938964844,293.1499938964844,0.3539960980415344,-6595.0751953125,304.15838623046875,0.9088982343673706,0.4403232932090759,0.4193397760391235,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417022809386,-3223.54541015625,302.2400817871094,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295936107635,0.8246304988861084,0.8246304988861084,1.0,1.0,-1.3321616649627686,0.5737003087997437,0.7584613561630249,0.2563387751579284,0.0,0.0,0.6769965887069702,95.4532470703125,105.0,13.994850158691406,-15201.763671875,350.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431935012340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984850406646729,0.798492968082428,-7.939299393910915e-06,0.0,0.0003482977917883,0.0,0.0,75.95722198486328,0.0,0.0,0.0,0.4848341941833496,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975376442074775,-2245.370849609375,304.1490478515625,0.6421185731887817,0.1555638909339904,0.142947569489479,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246606245636,-489.1749267578125,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788470983505249,-4036.84033203125,304.15545654296875,0.847990870475769,0.3644358813762665,0.2568717002868652,293.2294616699219,297.1499938964844,293.1499938964844,0.3526206612586975,-6575.08203125,304.1578369140625,0.9022378921508788,0.4392973482608795,0.4183074831962585,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433628290891,-3224.56494140625,302.2216491699219,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332738280296325,0.8240756392478943,0.8240756392478943,1.0,1.0,-1.3322243690490725,0.5736900568008423,0.7585342526435852,0.2562634944915771,0.0,0.0,0.676240086555481,98.5419921875,93.0,8.874068260192871,-15184.087890625,357.5551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.344297707080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975063323974609,0.7975142598152161,-7.93525487097213e-06,0.0,0.0003494184056762,0.0,0.0,75.78962707519531,0.0,0.0,0.0,0.4844707250595093,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975376442074775,-2245.370849609375,304.1490478515625,0.6421185731887817,0.1555638909339904,0.142947569489479,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246606245636,-489.1749267578125,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788470983505249,-4036.84033203125,304.15545654296875,0.847990870475769,0.3644358813762665,0.2568717002868652,293.2294616699219,297.1499938964844,293.1499938964844,0.3526206612586975,-6575.08203125,304.1578369140625,0.9022378921508788,0.4392973482608795,0.4183074831962585,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433628290891,-3224.56494140625,302.2216491699219,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332738280296325,0.8240756392478943,0.8240756392478943,1.0,1.0,-1.3322243690490725,0.5736900568008423,0.7585342526435852,0.2562634944915771,0.0,0.0,0.676240086555481,98.5419921875,93.0,8.874068260192871,-15184.087890625,357.5551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.344297707080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975063323974609,0.7975142598152161,-7.93525487097213e-06,0.0,0.0003494184056762,0.0,0.0,75.78962707519531,0.0,0.0,0.0,0.4844707250595093,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977737680077552,-2249.656494140625,304.14898681640625,0.6443480849266052,0.1559259295463562,0.1432880312204361,293.32720947265625,297.1499938964844,293.1499938964844,0.006456225644797,-484.9717712402344,299.07012939453125,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778247892856598,-4025.07958984375,304.1553649902344,0.8495969176292419,0.3635016977787018,0.2562450170516968,293.2270202636719,297.1499938964844,293.1499938964844,0.3509341776371002,-6550.14111328125,304.1580810546875,0.903791069984436,0.4377839267253876,0.4169089794158935,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797283515334,-3212.8818359375,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310984075069427,0.8235207796096802,0.8235207796096802,1.0,1.0,-1.329816222190857,0.5725418329238892,0.7572744488716125,0.2555995583534241,0.0,0.0,0.6749768853187561,97.08036041259766,81.0,10.48232078552246,-15157.33984375,353.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451592326164245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956589460372925,0.7956668734550476,-7.92017272033263e-06,0.0,0.0003502927429508,0.0,0.0,75.42021942138672,0.0,0.0,0.0,0.4836917817592621,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977737680077552,-2249.656494140625,304.14898681640625,0.6443480849266052,0.1559259295463562,0.1432880312204361,293.32720947265625,297.1499938964844,293.1499938964844,0.006456225644797,-484.9717712402344,299.07012939453125,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778247892856598,-4025.07958984375,304.1553649902344,0.8495969176292419,0.3635016977787018,0.2562450170516968,293.2270202636719,297.1499938964844,293.1499938964844,0.3509341776371002,-6550.14111328125,304.1580810546875,0.903791069984436,0.4377839267253876,0.4169089794158935,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797283515334,-3212.8818359375,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310984075069427,0.8235207796096802,0.8235207796096802,1.0,1.0,-1.329816222190857,0.5725418329238892,0.7572744488716125,0.2555995583534241,0.0,0.0,0.6749768853187561,97.08036041259766,81.0,10.48232078552246,-15157.33984375,353.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451592326164245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956589460372925,0.7956668734550476,-7.92017272033263e-06,0.0,0.0003502927429508,0.0,0.0,75.42021942138672,0.0,0.0,0.0,0.4836917817592621,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977779179811477,-2249.630126953125,304.149169921875,0.6470312476158142,0.1560648381710052,0.1433430761098861,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125666394829,-482.21588134765625,299.0433044433594,0.4141759872436523,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771277129650116,-4016.95703125,304.1556701660156,0.8525404334068298,0.3629724681377411,0.2558268308639526,293.2261962890625,297.1499938964844,293.1499938964844,0.349892795085907,-6534.58935546875,304.15850830078125,0.907114028930664,0.4369716346263885,0.4160757064819336,293.2353515625,297.1499938964844,293.1499938964844,0.0106285708025097,-3202.93701171875,302.1889953613281,0.4141759872436523,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.8572082519531,293.2600402832031,291.1634521484375,1.0,0.3286560773849487,0.8232433199882507,0.8232433199882507,1.0,1.0,-1.3278181552886963,0.5716060400009155,0.7562121748924255,0.2550670206546783,0.0,0.0,0.6736185550689697,94.9833984375,81.0,12.645522117614746,-15136.9306640625,347.4476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.533203125,18000.0,0.0,0.0,0.3454620242118835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935421466827393,0.7935500144958496,-7.903534424258396e-06,0.0,0.0003506000211928,0.0,0.0,75.00291442871094,0.0,0.0,0.0,0.4828125834465027,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977507457137107,-2249.01806640625,304.1493835449219,0.6506386399269104,0.1561965346336364,0.1433625221252441,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648400828242,-479.1838989257813,299.0160217285156,0.4169048368930816,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763832509517669,-4008.27734375,304.1559753417969,0.8566957712173462,0.3624318540096283,0.2553756535053253,293.2254333496094,297.1499938964844,293.1499938964844,0.3488037586212158,-6518.322265625,304.158935546875,0.9120020866394044,0.4361522197723388,0.4152016341686249,293.2344055175781,297.1499938964844,293.1499938964844,0.0105692371726036,-3191.281005859375,302.177734375,0.4169048368930816,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255033493041992,0.8229650855064392,0.8229650855064392,1.0,1.0,-1.3255120515823364,0.5705291032791138,0.7549829483032227,0.2544595897197723,0.0,0.0,0.6718670725822449,92.23289489746094,69.0,13.853788375854492,-15112.447265625,340.1796264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.693359375,18000.0,0.0,0.0,0.3456601798534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904753088951111,0.7904831767082214,-7.878142241679598e-06,0.0,0.000350801157765,0.0,0.0,74.3916015625,0.0,0.0,0.0,0.4815431535243988,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976480394601821,-2246.911376953125,304.1497497558594,0.6605827808380127,0.1564550250768661,0.1433373093605041,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611522153019,-472.5573120117188,298.96002197265625,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748419046401977,-3990.33154296875,304.15655517578125,0.8684974312782288,0.3613490462303161,0.2544220983982086,293.2240295410156,297.1499938964844,293.1499938964844,0.3465854823589325,-6485.24267578125,304.1596374511719,0.9263919591903688,0.4345284104347229,0.4133982956409454,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341814294457,-3164.49755859375,302.1546936035156,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175073564052582,0.8224085569381714,0.8224085569381714,1.0,1.0,-1.3202977180480957,0.5680987238883972,0.7521989941596985,0.2531035840511322,0.0,0.0,0.667391300201416,85.26412963867188,57.0,13.851067543029783,-15054.9375,322.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.3457036912441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819255590438843,0.7819333672523499,-7.803815606166609e-06,0.0,0.0003508453082758,0.0,0.0,72.67830657958984,0.0,0.0,0.0,0.4779941439628601,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976480394601821,-2246.911376953125,304.1497497558594,0.6605827808380127,0.1564550250768661,0.1433373093605041,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611522153019,-472.5573120117188,298.96002197265625,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748419046401977,-3990.33154296875,304.15655517578125,0.8684974312782288,0.3613490462303161,0.2544220983982086,293.2240295410156,297.1499938964844,293.1499938964844,0.3465854823589325,-6485.24267578125,304.1596374511719,0.9263919591903688,0.4345284104347229,0.4133982956409454,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341814294457,-3164.49755859375,302.1546936035156,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175073564052582,0.8224085569381714,0.8224085569381714,1.0,1.0,-1.3202977180480957,0.5680987238883972,0.7521989941596985,0.2531035840511322,0.0,0.0,0.667391300201416,85.26412963867188,57.0,13.851067543029783,-15054.9375,322.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.3457036912441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819255590438843,0.7819333672523499,-7.803815606166609e-06,0.0,0.0003508453082758,0.0,0.0,72.67830657958984,0.0,0.0,0.0,0.4779941439628601,4.0,0.0,1.0
