time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975192263722419,-2244.36279296875,304.1500549316406,0.6744099259376526,0.1567171812057495,0.1432618796825409,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509599909186,-465.476318359375,298.9020080566406,0.436379998922348,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733043134212494,-3972.484130859375,304.15692138671875,0.8851520419120789,0.3602820634841919,0.2534367442131042,293.2225646972656,297.1499938964844,293.1499938964844,0.3444022536277771,-6452.79150390625,304.1600646972656,0.9463911056518556,0.43294757604599,0.4115760922431946,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864159271121,-3134.934814453125,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077461123466491,0.8218520879745483,0.8218520879745483,1.0,1.0,-1.3145909309387207,0.5654410123825073,0.7491498589515686,0.2516390383243561,0.0,0.0,0.6619325280189514,76.9244384765625,45.0,11.483807563781738,-14989.33984375,300.9799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.162109375,18000.0,0.0,0.0,0.3452380001544952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707974314689636,0.7708051204681396,-7.704350537096616e-06,0.0,0.0003503726620692,0.0,0.0,70.46517944335938,0.0,0.0,0.0,0.4733744263648987,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975192263722419,-2244.36279296875,304.1500549316406,0.6744099259376526,0.1567171812057495,0.1432618796825409,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509599909186,-465.476318359375,298.9020080566406,0.436379998922348,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733043134212494,-3972.484130859375,304.15692138671875,0.8851520419120789,0.3602820634841919,0.2534367442131042,293.2225646972656,297.1499938964844,293.1499938964844,0.3444022536277771,-6452.79150390625,304.1600646972656,0.9463911056518556,0.43294757604599,0.4115760922431946,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864159271121,-3134.934814453125,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077461123466491,0.8218520879745483,0.8218520879745483,1.0,1.0,-1.3145909309387207,0.5654410123825073,0.7491498589515686,0.2516390383243561,0.0,0.0,0.6619325280189514,76.9244384765625,45.0,11.483807563781738,-14989.33984375,300.9799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.162109375,18000.0,0.0,0.0,0.3452380001544952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707974314689636,0.7708051204681396,-7.704350537096616e-06,0.0,0.0003503726620692,0.0,0.0,70.46517944335938,0.0,0.0,0.0,0.4733744263648987,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973919406533241,-2241.8974609375,304.1502380371094,0.6926366090774536,0.1569876670837402,0.143161341547966,293.3265991210937,297.1499938964844,293.1499938964844,0.006037957035005,-458.1855773925781,298.84197998046875,0.4531047642230987,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718173861503601,-3955.28466796875,304.1571044921875,0.907354176044464,0.3592345714569092,0.2524401247501373,293.2210693359375,297.1499938964844,293.1499938964844,0.3423124849796295,-6421.837890625,304.1601867675781,0.9703754186630248,0.4314165711402893,0.4097665250301361,293.2301025390625,297.1499938964844,293.1499938964844,0.010133515112102,-3104.14208984375,302.107666015625,0.4531047642230987,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310977935791,0.8213517069816589,0.8213517069816589,1.0,1.0,-1.3086237907409668,0.5626670122146606,0.7459568381309509,0.2501300871372223,0.0,0.0,0.6559308767318726,67.7308578491211,33.0,7.830637454986572,-14918.998046875,277.9785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442550003528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580450177192688,0.7580525875091553,-7.589164852106478e-06,0.0,0.0003493750409688,0.0,0.0,67.97100830078125,0.0,0.0,0.0,0.4680940806865692,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973919406533241,-2241.8974609375,304.1502380371094,0.6926366090774536,0.1569876670837402,0.143161341547966,293.3265991210937,297.1499938964844,293.1499938964844,0.006037957035005,-458.1855773925781,298.84197998046875,0.4531047642230987,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718173861503601,-3955.28466796875,304.1571044921875,0.907354176044464,0.3592345714569092,0.2524401247501373,293.2210693359375,297.1499938964844,293.1499938964844,0.3423124849796295,-6421.837890625,304.1601867675781,0.9703754186630248,0.4314165711402893,0.4097665250301361,293.2301025390625,297.1499938964844,293.1499938964844,0.010133515112102,-3104.14208984375,302.107666015625,0.4531047642230987,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310977935791,0.8213517069816589,0.8213517069816589,1.0,1.0,-1.3086237907409668,0.5626670122146606,0.7459568381309509,0.2501300871372223,0.0,0.0,0.6559308767318726,67.7308578491211,33.0,7.830637454986572,-14918.998046875,277.9785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442550003528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580450177192688,0.7580525875091553,-7.589164852106478e-06,0.0,0.0003493750409688,0.0,0.0,67.97100830078125,0.0,0.0,0.0,0.4680940806865692,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972787886857986,-2239.747802734375,304.1503601074219,0.7156714797019958,0.1572677344083786,0.1430501490831375,293.32733154296875,297.1499938964844,293.1499938964844,0.005924385972321,-450.82855224609375,298.7800598144531,0.4746071398258209,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.270394504070282,-3938.876708984375,304.1571044921875,0.9394843578338624,0.3582034409046173,0.2514407038688659,293.2194519042969,297.1499938964844,293.1499938964844,0.3402339518070221,-6391.84423828125,304.1602783203125,0.99578058719635,0.4299406707286834,0.4079849123954773,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799120798707,-3073.01025390625,302.083984375,0.4746071398258209,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844037711620331,0.8208513855934143,0.8208513855934143,1.0,1.0,-1.3024064302444458,0.5597760081291199,0.7426304221153259,0.2485760450363159,0.0,0.0,0.6497793793678284,58.02609252929688,25.0,4.037375926971436,-14845.6025390625,253.97499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.978515625,18000.0,0.0,0.0,0.3427824378013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446230053901672,0.7446305155754089,-7.467738669220125e-06,0.0,0.0003478805883787,0.0,0.0,65.40235900878906,0.0,0.0,0.0,0.4625583291053772,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972787886857986,-2239.747802734375,304.1503601074219,0.7156714797019958,0.1572677344083786,0.1430501490831375,293.32733154296875,297.1499938964844,293.1499938964844,0.005924385972321,-450.82855224609375,298.7800598144531,0.4746071398258209,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.270394504070282,-3938.876708984375,304.1571044921875,0.9394843578338624,0.3582034409046173,0.2514407038688659,293.2194519042969,297.1499938964844,293.1499938964844,0.3402339518070221,-6391.84423828125,304.1602783203125,0.99578058719635,0.4299406707286834,0.4079849123954773,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799120798707,-3073.01025390625,302.083984375,0.4746071398258209,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844037711620331,0.8208513855934143,0.8208513855934143,1.0,1.0,-1.3024064302444458,0.5597760081291199,0.7426304221153259,0.2485760450363159,0.0,0.0,0.6497793793678284,58.02609252929688,25.0,4.037375926971436,-14845.6025390625,253.97499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.978515625,18000.0,0.0,0.0,0.3427824378013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446230053901672,0.7446305155754089,-7.467738669220125e-06,0.0,0.0003478805883787,0.0,0.0,65.40235900878906,0.0,0.0,0.0,0.4625583291053772,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972463935613632,-2239.09716796875,304.1503295898437,0.7249661684036255,0.15741728246212,0.1430454850196838,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753583580255,-447.6059875488281,298.7497253417969,0.481967031955719,0.050000000745058,0.0491018705070018,293.1935119628906,297.1499938964844,293.1499938964844,0.2696891129016876,-3930.707763671875,304.1571044921875,0.9533059000968932,0.357709527015686,0.2509837746620178,293.2156982421875,297.1499938964844,293.1499938964844,0.3309599161148071,-6249.1064453125,304.17578125,0.9990000128746032,0.4297897517681122,0.3986001014709472,293.22808837890625,297.1499938964844,293.1499938964844,0.0099177882075309,-3060.1884765625,302.07275390625,0.481967031955719,0.050000000745058,0.2329181432723999,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782713770866394,0.8206011652946472,0.8206011652946472,1.0,1.0,-1.2893028259277344,0.5537582039833069,0.7355446815490723,0.245403379201889,0.0,0.0,0.6464086174964905,54.210914611816406,25.0,13.502969741821287,-14743.615234375,240.61932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.197265625,18000.0,0.0,0.0,0.3418478667736053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378070950508118,0.7378144860267639,-7.406883469229797e-06,0.0,0.000346932123648,0.0,0.0,64.12588500976562,0.0,0.0,0.0,0.4597485661506653,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970456376671791,-2234.982421875,304.1506652832031,0.7334836721420288,0.1574922353029251,0.14303719997406,293.3279724121094,297.1499938964844,293.1499938964844,0.005824168678373,-443.9147033691406,298.7271728515625,0.4883032143115997,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685491740703583,-3917.07275390625,304.15789794921875,0.9654578566551208,0.3572039306163788,0.2505495250225067,293.2008972167969,297.1499938964844,293.1499938964844,0.316313773393631,-6018.66845703125,304.1976928710937,0.9990000128746032,0.4318523705005646,0.3837693333625793,293.2273254394531,297.1499938964844,293.1499938964844,0.0098485825583338,-3044.04443359375,302.0647888183594,0.4883032143115997,0.050000000745058,0.2323380410671234,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8866271972656,293.2528686523437,291.2244567871094,1.0,0.2719006538391113,0.8203911185264587,0.8203911185264587,1.0,1.0,-1.2705694437026978,0.5452786087989807,0.725290834903717,0.2406071126461029,0.0,0.0,0.6397839188575745,50.82461929321289,28.0,44.60601806640625,-14597.13671875,226.26222229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.150390625,18000.0,0.0,0.0,0.340615838766098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283756136894226,0.72838294506073,-7.334208021347877e-06,0.0,0.0003456817939877,0.0,0.0,62.46042251586914,0.0,0.0,0.0,0.455857366323471,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964585915207862,-2223.35498046875,304.1513977050781,0.7461009621620178,0.1572117209434509,0.1427629292011261,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284091599285,-437.0240173339844,298.6817626953125,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663348317146301,-3890.753662109375,304.15887451171875,0.9817343950271606,0.356106698513031,0.249683529138565,293.1527099609375,297.1499938964844,293.1499938964844,0.294251799583435,-5677.18505859375,304.2178039550781,0.9990000128746032,0.4403043389320373,0.3626627922058105,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343362867832,-3017.157470703125,302.0496520996094,0.4976312518119812,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165981292724,0.819970965385437,0.819970965385437,1.0,1.0,-1.2427136898040771,0.5326901078224182,0.7100236415863037,0.2335110753774643,0.0,0.0,0.6210932731628418,46.19864273071289,46.0,43.68121719360352,-14287.5595703125,206.5832672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.265625,18000.0,0.0,0.0,0.3370764255523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933290958404541,0.6933361291885376,-7.067625574563863e-06,0.0,0.0003420897410251,0.0,0.0,56.52473068237305,0.0,0.0,0.0,0.442083477973938,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964585915207862,-2223.35498046875,304.1513977050781,0.7461009621620178,0.1572117209434509,0.1427629292011261,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284091599285,-437.0240173339844,298.6817626953125,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663348317146301,-3890.753662109375,304.15887451171875,0.9817343950271606,0.356106698513031,0.249683529138565,293.1527099609375,297.1499938964844,293.1499938964844,0.294251799583435,-5677.18505859375,304.2178039550781,0.9990000128746032,0.4403043389320373,0.3626627922058105,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343362867832,-3017.157470703125,302.0496520996094,0.4976312518119812,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165981292724,0.819970965385437,0.819970965385437,1.0,1.0,-1.2427136898040771,0.5326901078224182,0.7100236415863037,0.2335110753774643,0.0,0.0,0.6210932731628418,46.19864273071289,46.0,43.68121719360352,-14287.5595703125,206.5832672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.265625,18000.0,0.0,0.0,0.3370764255523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933290958404541,0.6933361291885376,-7.067625574563863e-06,0.0,0.0003420897410251,0.0,0.0,56.52473068237305,0.0,0.0,0.0,0.442083477973938,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962618216872215,-2219.93017578125,304.1512145996094,0.7460268139839172,0.1568907499313354,0.1424032598733902,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673074141144,-433.3104248046875,298.6116638183594,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654817700386047,-3881.4765625,304.1572570800781,0.9814324975013732,0.3549217581748962,0.2488710284233093,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236689090729,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483487010002136,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057186067104,-3013.460205078125,302.02655029296875,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632948756217956,0.8195508122444153,0.8195508122444153,1.0,1.0,-1.2402901649475098,0.5315648317337036,0.7087252736091614,0.2328506857156753,0.0,0.0,0.6071956753730774,46.00766754150391,64.0,-17.423095703125,-14145.8916015625,205.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.595703125,18000.0,0.0,0.0,0.3323530852794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588781476020813,0.6588848829269409,-6.7746373133559246e-06,0.0,0.000337296136422,0.0,0.0,50.851192474365234,0.0,0.0,0.0,0.4285742342472076,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962618216872215,-2219.93017578125,304.1512145996094,0.7460268139839172,0.1568907499313354,0.1424032598733902,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673074141144,-433.3104248046875,298.6116638183594,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654817700386047,-3881.4765625,304.1572570800781,0.9814324975013732,0.3549217581748962,0.2488710284233093,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236689090729,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483487010002136,0.3618625104427337,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057186067104,-3013.460205078125,302.02655029296875,0.4980013370513916,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632948756217956,0.8195508122444153,0.8195508122444153,1.0,1.0,-1.2402901649475098,0.5315648317337036,0.7087252736091614,0.2328506857156753,0.0,0.0,0.6071956753730774,46.00766754150391,64.0,-17.423095703125,-14145.8916015625,205.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.595703125,18000.0,0.0,0.0,0.3323530852794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588781476020813,0.6588848829269409,-6.7746373133559246e-06,0.0,0.000337296136422,0.0,0.0,50.851192474365234,0.0,0.0,0.0,0.4285742342472076,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968068912625312,-2231.16845703125,304.14990234375,0.7358613610267639,0.1568169742822647,0.1424322724342346,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382878683507,-432.5276184082031,298.5177917480469,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658974528312683,-3887.850830078125,304.1541442871094,0.9670503735542296,0.3536770641803741,0.2481093853712082,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652491569519,-5925.24609375,304.15386962890625,0.9990000128746032,0.450184553861618,0.3781645596027374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489040344953,-3029.749267578125,301.993896484375,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704940438270569,0.8193200826644897,0.8193200826644897,1.0,1.0,-1.2598474025726318,0.540314793586731,0.7195326089859009,0.2378716170787811,0.0,0.0,0.6055710911750793,49.52408599853516,82.0,-76.00109100341797,-14242.705078125,219.6299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275328278541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645158052444458,0.6451646685600281,-6.620186923100846e-06,0.0,0.0003324041608721,0.0,0.0,48.46974563598633,0.0,0.0,0.0,0.4228902757167816,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968068912625312,-2231.16845703125,304.14990234375,0.7358613610267639,0.1568169742822647,0.1424322724342346,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382878683507,-432.5276184082031,298.5177917480469,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658974528312683,-3887.850830078125,304.1541442871094,0.9670503735542296,0.3536770641803741,0.2481093853712082,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652491569519,-5925.24609375,304.15386962890625,0.9990000128746032,0.450184553861618,0.3781645596027374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489040344953,-3029.749267578125,301.993896484375,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704940438270569,0.8193200826644897,0.8193200826644897,1.0,1.0,-1.2598474025726318,0.540314793586731,0.7195326089859009,0.2378716170787811,0.0,0.0,0.6055710911750793,49.52408599853516,82.0,-76.00109100341797,-14242.705078125,219.6299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275328278541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645158052444458,0.6451646685600281,-6.620186923100846e-06,0.0,0.0003324041608721,0.0,0.0,48.46974563598633,0.0,0.0,0.0,0.4228902757167816,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976203307509422,-2247.626708984375,304.1485900878906,0.7193852663040161,0.1567959487438202,0.1426048725843429,293.333984375,297.1499938964844,293.1499938964844,0.0056281704455614,-433.2878723144531,298.41436767578125,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667967081069946,-3899.9404296875,304.1512756347656,0.9405702352523804,0.35236456990242,0.2473873794078827,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442280232906341,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302690312266,-3056.0478515625,301.9541015625,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832042276859283,0.8190893530845642,0.8190893530845642,1.0,1.0,-1.2958320379257202,0.556498110294342,0.739333987236023,0.2471376359462738,0.0,0.0,0.6161679029464722,56.19282150268555,85.0,-104.69246673583984,-14551.423828125,247.3732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239421546459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564740538597107,0.6564806699752808,-6.657619906036416e-06,0.0,0.0003287600993644,0.0,0.0,49.89391326904297,0.0,0.0,0.0,0.4268172085285187,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976203307509422,-2247.626708984375,304.1485900878906,0.7193852663040161,0.1567959487438202,0.1426048725843429,293.333984375,297.1499938964844,293.1499938964844,0.0056281704455614,-433.2878723144531,298.41436767578125,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667967081069946,-3899.9404296875,304.1512756347656,0.9405702352523804,0.35236456990242,0.2473873794078827,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442280232906341,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302690312266,-3056.0478515625,301.9541015625,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832042276859283,0.8190893530845642,0.8190893530845642,1.0,1.0,-1.2958320379257202,0.556498110294342,0.739333987236023,0.2471376359462738,0.0,0.0,0.6161679029464722,56.19282150268555,85.0,-104.69246673583984,-14551.423828125,247.3732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239421546459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564740538597107,0.6564806699752808,-6.657619906036416e-06,0.0,0.0003287600993644,0.0,0.0,49.89391326904297,0.0,0.0,0.0,0.4268172085285187,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981540605425834,-2258.189208984375,304.1478576660156,0.7114976048469543,0.1570652425289154,0.1428565233945846,293.3348693847656,297.1499938964844,293.1499938964844,0.0056244181469082,-433.7285461425781,298.3624267578125,0.4713828265666961,0.050000000745058,0.0493050292134285,293.19580078125,297.1499938964844,293.1499938964844,0.2672117054462433,-3905.43994140625,304.1502990722656,0.9271591901779176,0.3516983985900879,0.2470170557498932,293.1739196777344,297.1499938964844,293.1499938964844,0.3514474034309387,-6587.68603515625,304.0886535644531,0.9979942440986632,0.4384128153324127,0.4185004830360412,293.223876953125,297.1499938964844,293.1499938964844,0.0098707070574164,-3069.0712890625,301.9325561523437,0.4713828265666961,0.050000000745058,0.2338818311691284,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202514648437,293.2559814453125,291.0645446777344,1.0,0.2887735366821289,0.8189740180969238,0.8189740180969238,1.0,1.0,-1.310296893119812,0.5629448890686035,0.7473520636558533,0.251105934381485,0.0,0.0,0.6254702806472778,59.69655990600586,85.0,-100.90464782714844,-14716.65625,260.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.115234375,18000.0,0.0,0.0,0.3229648768901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712133288383484,0.671220064163208,-6.7506816776585765e-06,0.0,0.0003277682990301,0.0,0.0,52.05751419067383,0.0,0.0,0.0,0.4323734045028686,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986206829547882,-2267.02099609375,304.1474304199219,0.700979471206665,0.1573864817619323,0.1433138847351074,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223394349217,-433.8332214355469,298.3221740722656,0.4609412848949432,0.050000000745058,0.0494852177798748,293.1961669921875,297.1499938964844,293.1499938964844,0.2670313119888305,-3903.364990234375,304.1506042480469,0.9105620980262756,0.3510473072528839,0.2466970384120941,293.197265625,297.1499938964844,293.1499938964844,0.3473471999168396,-6520.77392578125,304.1072082519531,0.9828518629074096,0.4335136115550995,0.4134729504585266,293.2247314453125,297.1499938964844,293.1499938964844,0.0099071525037288,-3078.658935546875,301.9150695800781,0.4609412848949432,0.050000000745058,0.2347365766763687,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.293471097946167,0.8185502886772156,0.8185502886772156,1.0,1.0,-1.3054053783416748,0.5606644749641418,0.7447409629821777,0.2498931586742401,0.0,0.0,0.6332318186759949,64.18450164794922,88.0,-46.57231140136719,-14767.26953125,268.79376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8554992675781,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.572265625,18000.0,0.0,0.0,0.3224662840366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890006065368652,0.6890075206756592,-6.883910828037188e-06,0.0,0.0003272622998338,0.0,0.0,54.87471008300781,0.0,0.0,0.0,0.4391856491565704,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987964645028114,-2269.766845703125,304.14801025390625,0.6851537823677063,0.1574164927005767,0.1437966674566269,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873594246804,-431.2204284667969,298.2644958496094,0.4451245665550232,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654153406620025,-3883.725830078125,304.1530456542969,0.8884351253509521,0.3496227860450744,0.2459508925676345,293.2190856933594,297.1499938964844,293.1499938964844,0.3413099646568298,-6420.93359375,304.1310119628906,0.9569523334503174,0.4278417527675628,0.4073075652122497,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208513274788,-3081.225341796875,301.8881225585937,0.4451245665550232,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013800084590912,0.8177028894424438,0.8177028894424438,1.0,1.0,-1.2997411489486694,0.557975172996521,0.7417659759521484,0.2484949231147766,0.0,0.0,0.6395924091339111,71.64362335205078,91.0,8.989290237426758,-14774.1650390625,283.0362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.890625,18000.0,0.0,0.0,0.3223650455474853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093641757965088,0.7093712687492371,-7.086301138770068e-06,0.0,0.0003271595633123,0.0,0.0,58.53171920776367,0.0,0.0,0.0,0.4475501775741577,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987964645028114,-2269.766845703125,304.14801025390625,0.6851537823677063,0.1574164927005767,0.1437966674566269,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873594246804,-431.2204284667969,298.2644958496094,0.4451245665550232,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654153406620025,-3883.725830078125,304.1530456542969,0.8884351253509521,0.3496227860450744,0.2459508925676345,293.2190856933594,297.1499938964844,293.1499938964844,0.3413099646568298,-6420.93359375,304.1310119628906,0.9569523334503174,0.4278417527675628,0.4073075652122497,293.2268371582031,297.1499938964844,293.1499938964844,0.0099208513274788,-3081.225341796875,301.8881225585937,0.4451245665550232,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013800084590912,0.8177028894424438,0.8177028894424438,1.0,1.0,-1.2997411489486694,0.557975172996521,0.7417659759521484,0.2484949231147766,0.0,0.0,0.6395924091339111,71.64362335205078,91.0,8.989290237426758,-14774.1650390625,283.0362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.890625,18000.0,0.0,0.0,0.3223650455474853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093641757965088,0.7093712687492371,-7.086301138770068e-06,0.0,0.0003271595633123,0.0,0.0,58.53171920776367,0.0,0.0,0.0,0.4475501775741577,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987487435340881,-2268.666015625,304.14874267578125,0.6733801960945129,0.1571364104747772,0.1438076943159103,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486094206571,-428.6488037109375,298.1961364746094,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641215920448303,-3868.376220703125,304.1541748046875,0.8727469444274902,0.3481481969356537,0.245109423995018,293.2265625,297.1499938964844,293.1499938964844,0.3382788300514221,-6371.19287109375,304.1421813964844,0.9368757605552672,0.4245624244213104,0.4040605425834656,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310092628002,-3084.864990234375,301.8568725585937,0.4347162246704101,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078048825263977,0.8168554902076721,0.8168554902076721,1.0,1.0,-1.2965173721313477,0.556386411190033,0.7401309609413147,0.2477355748414993,0.0,0.0,0.646342396736145,77.73489379882812,94.0,10.818418502807615,-14760.0517578125,295.1567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.802734375,18000.0,0.0,0.0,0.3230472803115845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242417335510254,0.7242489457130432,-7.222356543934438e-06,0.0,0.000327851914335,0.0,0.0,61.21364974975586,0.0,0.0,0.0,0.4537161290645599,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987487435340881,-2268.666015625,304.14874267578125,0.6733801960945129,0.1571364104747772,0.1438076943159103,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486094206571,-428.6488037109375,298.1961364746094,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641215920448303,-3868.376220703125,304.1541748046875,0.8727469444274902,0.3481481969356537,0.245109423995018,293.2265625,297.1499938964844,293.1499938964844,0.3382788300514221,-6371.19287109375,304.1421813964844,0.9368757605552672,0.4245624244213104,0.4040605425834656,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310092628002,-3084.864990234375,301.8568725585937,0.4347162246704101,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078048825263977,0.8168554902076721,0.8168554902076721,1.0,1.0,-1.2965173721313477,0.556386411190033,0.7401309609413147,0.2477355748414993,0.0,0.0,0.646342396736145,77.73489379882812,94.0,10.818418502807615,-14760.0517578125,295.1567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.802734375,18000.0,0.0,0.0,0.3230472803115845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242417335510254,0.7242489457130432,-7.222356543934438e-06,0.0,0.000327851914335,0.0,0.0,61.21364974975586,0.0,0.0,0.0,0.4537161290645599,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986519083380699,-2266.7119140625,304.1493225097656,0.6643571257591248,0.1568488627672195,0.1437413394451141,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054272525012,-425.7859802246094,298.1258850097656,0.427274227142334,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628220021724701,-3853.057861328125,304.1549377441406,0.8606888651847839,0.3466676771640777,0.2442328333854675,293.2289123535156,297.1499938964844,293.1499938964844,0.3361072540283203,-6336.3232421875,304.1483154296875,0.9211288690567015,0.4221385717391968,0.401840329170227,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316714331507,-3086.6572265625,301.8248596191406,0.427274227142334,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.3131831288337707,0.8163866400718689,0.8163866400718689,1.0,1.0,-1.2941399812698364,0.5552147030830383,0.7389252781867981,0.2472329437732696,0.0,0.0,0.6525143980979919,82.91587829589844,97.0,8.865127563476562,-14752.49609375,305.5722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.73828125,18000.0,0.0,0.0,0.3243274092674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382174134254456,0.7382247447967529,-7.349171028181445e-06,0.0,0.0003291510802228,0.0,0.0,63.79159927368164,0.0,0.0,0.0,0.4594698846340179,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986519083380699,-2266.7119140625,304.1493225097656,0.6643571257591248,0.1568488627672195,0.1437413394451141,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054272525012,-425.7859802246094,298.1258850097656,0.427274227142334,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628220021724701,-3853.057861328125,304.1549377441406,0.8606888651847839,0.3466676771640777,0.2442328333854675,293.2289123535156,297.1499938964844,293.1499938964844,0.3361072540283203,-6336.3232421875,304.1483154296875,0.9211288690567015,0.4221385717391968,0.401840329170227,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316714331507,-3086.6572265625,301.8248596191406,0.427274227142334,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010131835937,1.0,0.3131831288337707,0.8163866400718689,0.8163866400718689,1.0,1.0,-1.2941399812698364,0.5552147030830383,0.7389252781867981,0.2472329437732696,0.0,0.0,0.6525143980979919,82.91587829589844,97.0,8.865127563476562,-14752.49609375,305.5722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.73828125,18000.0,0.0,0.0,0.3243274092674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382174134254456,0.7382247447967529,-7.349171028181445e-06,0.0,0.0003291510802228,0.0,0.0,63.79159927368164,0.0,0.0,0.0,0.4594698846340179,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985595062375068,-2264.882080078125,304.1496887207031,0.6571650505065918,0.1565863937139511,0.1436719298362732,293.3448486328125,297.1499938964844,293.1499938964844,0.005459233187139,-422.7110900878906,298.0548095703125,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615173161029815,-3837.737060546875,304.15545654296875,0.8509396314620972,0.3451886177062988,0.2433378845453262,293.2293701171875,297.1499938964844,293.1499938964844,0.3342238366603851,-6306.7646484375,304.1519775390625,0.9087069034576416,0.4200469851493835,0.3999960124492645,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254669621586,-3087.068359375,301.7924499511719,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178127706050873,0.8159178495407104,0.8159178495407104,1.0,1.0,-1.292015552520752,0.5541585683822632,0.737856924533844,0.2467963993549347,0.0,0.0,0.6581761240959167,87.46605682373047,100.0,7.460091114044189,-14750.1142578125,314.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260329961776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511050701141357,0.7511125206947327,-7.467929208360147e-06,0.0,0.0003308820305392,0.0,0.0,66.23753356933594,0.0,0.0,0.0,0.4648108184337616,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985595062375068,-2264.882080078125,304.1496887207031,0.6571650505065918,0.1565863937139511,0.1436719298362732,293.3448486328125,297.1499938964844,293.1499938964844,0.005459233187139,-422.7110900878906,298.0548095703125,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615173161029815,-3837.737060546875,304.15545654296875,0.8509396314620972,0.3451886177062988,0.2433378845453262,293.2293701171875,297.1499938964844,293.1499938964844,0.3342238366603851,-6306.7646484375,304.1519775390625,0.9087069034576416,0.4200469851493835,0.3999960124492645,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254669621586,-3087.068359375,301.7924499511719,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178127706050873,0.8159178495407104,0.8159178495407104,1.0,1.0,-1.292015552520752,0.5541585683822632,0.737856924533844,0.2467963993549347,0.0,0.0,0.6581761240959167,87.46605682373047,100.0,7.460091114044189,-14750.1142578125,314.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260329961776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511050701141357,0.7511125206947327,-7.467929208360147e-06,0.0,0.0003308820305392,0.0,0.0,66.23753356933594,0.0,0.0,0.0,0.4648108184337616,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985108911991119,-2263.923828125,304.1498413085937,0.6540600061416626,0.1564627289772033,0.1436381340026855,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351803846657,-421.0946960449219,298.0194091796875,0.4192216992378235,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.260850727558136,-3829.91259765625,304.1556701660156,0.8466771245002747,0.3444502651691437,0.2428859621286392,293.229248046875,297.1499938964844,293.1499938964844,0.3333105146884918,-6292.61669921875,304.1532592773437,0.9035552144050598,0.4190633296966553,0.3991387486457824,293.2336730957031,297.1499938964844,293.1499938964844,0.0099199814721941,-3086.732421875,301.7762145996094,0.4192216992378235,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199146389961242,0.8156834244728088,0.8156834244728088,1.0,1.0,-1.2909786701202393,0.5536423325538635,0.7373363971710205,0.246583878993988,0.0,0.0,0.660730242729187,89.56440734863281,100.0,7.58589506149292,-14750.80078125,318.8320007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.7265625,18000.0,0.0,0.0,0.326994389295578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570672035217285,0.7570747137069702,-7.5239445322949905e-06,0.0,0.0003318577364552,0.0,0.0,67.39501953125,0.0,0.0,0.0,0.4672943949699402,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984592884778976,-2262.907958984375,304.14996337890625,0.6512041687965393,0.1563428342342376,0.1436046361923217,293.3467712402344,297.1499938964844,293.1499938964844,0.0054107033647596,-419.4378662109375,297.9842529296875,0.4170591831207275,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.260172963142395,-3821.954345703125,304.1558837890625,0.8427231907844543,0.3437130153179168,0.2424320429563522,293.22900390625,297.1499938964844,293.1499938964844,0.3323989808559418,-6278.58203125,304.1543273925781,0.8989280462265015,0.4181051850318908,0.3983059525489807,293.2344970703125,297.1499938964844,293.1499938964844,0.0099131511524319,-3086.073486328125,301.7600402832031,0.4170591831207275,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219063580036163,0.8154342174530029,0.8154342174530029,1.0,1.0,-1.2899446487426758,0.5531262159347534,0.7368183732032776,0.2463698089122772,0.0,0.0,0.6630589962005615,91.5725326538086,88.0,8.087785720825195,-14752.310546875,322.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.419921875,18000.0,0.0,0.0,0.3279999792575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626138925552368,0.7626214623451233,-7.5768707574752625e-06,0.0,0.000332878291374,0.0,0.0,68.48817443847656,0.0,0.0,0.0,0.4696142673492431,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982022434473037,-2257.95654296875,304.1504211425781,0.651753842830658,0.1561287939548492,0.1433806419372558,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403894416987,-414.5513305664063,297.9158630371094,0.417742371559143,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586008608341217,-3803.402587890625,304.15655517578125,0.8426800966262817,0.3422759473323822,0.2414031475782394,293.2281799316406,297.1499938964844,293.1499938964844,0.3303647041320801,-6247.3798828125,304.1562805175781,0.8988124132156372,0.4162743687629699,0.3965310454368591,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467199131846,-3072.92724609375,301.7284851074219,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203105628490448,0.8149358034133911,0.8149358034133911,1.0,1.0,-1.2861344814300537,0.5513055324554443,0.7348288893699646,0.2455014139413833,0.0,0.0,0.6666654348373413,90.86752319335938,76.0,12.36507797241211,-14745.224609375,319.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300543129444122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719746828079224,0.7719823122024536,-7.669398655707482e-06,0.0,0.0003349631733726,0.0,0.0,70.37915802001953,0.0,0.0,0.0,0.4735507667064667,4.0,0.0,1.0
