time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982022434473037,-2257.95654296875,304.1504211425781,0.651753842830658,0.1561287939548492,0.1433806419372558,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403894416987,-414.5513305664063,297.9158630371094,0.417742371559143,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586008608341217,-3803.402587890625,304.15655517578125,0.8426800966262817,0.3422759473323822,0.2414031475782394,293.2281799316406,297.1499938964844,293.1499938964844,0.3303647041320801,-6247.3798828125,304.1562805175781,0.8988124132156372,0.4162743687629699,0.3965310454368591,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467199131846,-3072.92724609375,301.7284851074219,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203105628490448,0.8149358034133911,0.8149358034133911,1.0,1.0,-1.2861344814300537,0.5513055324554443,0.7348288893699646,0.2455014139413833,0.0,0.0,0.6666654348373413,90.86752319335938,76.0,12.36507797241211,-14745.224609375,319.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300543129444122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719746828079224,0.7719823122024536,-7.669398655707482e-06,0.0,0.0003349631733726,0.0,0.0,70.37915802001953,0.0,0.0,0.0,0.4735507667064667,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978277325630188,-2250.764892578125,304.15087890625,0.6573083400726318,0.1559617519378662,0.1430584043264389,293.348876953125,297.1499938964844,293.1499938964844,0.0052551911212503,-408.5076293945313,297.851318359375,0.4224742949008941,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568697333335876,-3782.921875,304.1572570800781,0.8488765954971313,0.3409253060817718,0.2403250336647033,293.2268371582031,297.1499938964844,293.1499938964844,0.3281573355197906,-6213.662109375,304.1578369140625,0.905972182750702,0.4145639538764953,0.3947288393974304,293.2367858886719,297.1499938964844,293.1499938964844,0.0097407037392258,-3050.53173828125,301.6985778808594,0.4224742949008941,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150478899478912,0.8144373893737793,0.8144373893737793,1.0,1.0,-1.2811404466629028,0.548955500125885,0.7321849465370178,0.2443181872367859,0.0,0.0,0.6682739853858948,86.56887817382812,64.0,16.823816299438477,-14725.98046875,308.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319939374923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777527928352356,0.7775356769561768,-7.730502147751395e-06,0.0,0.0003369316400494,0.0,0.0,71.55913543701172,0.0,0.0,0.0,0.4759309291839599,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978277325630188,-2250.764892578125,304.15087890625,0.6573083400726318,0.1559617519378662,0.1430584043264389,293.348876953125,297.1499938964844,293.1499938964844,0.0052551911212503,-408.5076293945313,297.851318359375,0.4224742949008941,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568697333335876,-3782.921875,304.1572570800781,0.8488765954971313,0.3409253060817718,0.2403250336647033,293.2268371582031,297.1499938964844,293.1499938964844,0.3281573355197906,-6213.662109375,304.1578369140625,0.905972182750702,0.4145639538764953,0.3947288393974304,293.2367858886719,297.1499938964844,293.1499938964844,0.0097407037392258,-3050.53173828125,301.6985778808594,0.4224742949008941,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150478899478912,0.8144373893737793,0.8144373893737793,1.0,1.0,-1.2811404466629028,0.548955500125885,0.7321849465370178,0.2443181872367859,0.0,0.0,0.6682739853858948,86.56887817382812,64.0,16.823816299438477,-14725.98046875,308.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319939374923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777527928352356,0.7775356769561768,-7.730502147751395e-06,0.0,0.0003369316400494,0.0,0.0,71.55913543701172,0.0,0.0,0.0,0.4759309291839599,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974232777953147,-2243.011474609375,304.1512756347656,0.6671174764633179,0.155871108174324,0.1427152454853058,293.348388671875,297.1499938964844,293.1499938964844,0.0051634460687637,-401.92669677734375,297.7904663085937,0.4309298694133758,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551012635231018,-3762.003173828125,304.15777587890625,0.8602502942085266,0.3396664261817932,0.2392439544200897,293.2251281738281,297.1499938964844,293.1499938964844,0.3259043395519256,-6179.38525390625,304.1589660644531,0.9199514985084534,0.4129603207111358,0.3929404318332672,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126180142164,-3022.803955078125,301.6700134277344,0.4309298694133758,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071769177913666,0.8139687180519104,0.8139687180519104,1.0,1.0,-1.2755146026611328,0.5463276505470276,0.7291869521141052,0.2429682612419128,0.0,0.0,0.6679049730300903,79.98556518554688,52.0,18.945219039916992,-14696.5107421875,291.3481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336421549320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787572145462036,0.7787649631500244,-7.751900739094708e-06,0.0,0.0003386043536011,0.0,0.0,71.87744903564453,0.0,0.0,0.0,0.4765103757381439,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974232777953147,-2243.011474609375,304.1512756347656,0.6671174764633179,0.155871108174324,0.1427152454853058,293.348388671875,297.1499938964844,293.1499938964844,0.0051634460687637,-401.92669677734375,297.7904663085937,0.4309298694133758,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551012635231018,-3762.003173828125,304.15777587890625,0.8602502942085266,0.3396664261817932,0.2392439544200897,293.2251281738281,297.1499938964844,293.1499938964844,0.3259043395519256,-6179.38525390625,304.1589660644531,0.9199514985084534,0.4129603207111358,0.3929404318332672,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126180142164,-3022.803955078125,301.6700134277344,0.4309298694133758,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071769177913666,0.8139687180519104,0.8139687180519104,1.0,1.0,-1.2755146026611328,0.5463276505470276,0.7291869521141052,0.2429682612419128,0.0,0.0,0.6679049730300903,79.98556518554688,52.0,18.945219039916992,-14696.5107421875,291.3481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336421549320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787572145462036,0.7787649631500244,-7.751900739094708e-06,0.0,0.0003386043536011,0.0,0.0,71.87744903564453,0.0,0.0,0.0,0.4765103757381439,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970315337181091,-2235.51416015625,304.1514892578125,0.6812763810157776,0.1558544784784317,0.1423854231834411,293.3466186523437,297.1499938964844,293.1499938964844,0.0050701000727713,-395.181640625,297.7333984375,0.4437808990478515,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533656656742096,-3741.497314453125,304.1580810546875,0.8769449591636658,0.3385003209114074,0.2381847351789474,293.22320556640625,297.1499938964844,293.1499938964844,0.3236796855926513,-6145.65966796875,304.15966796875,0.9406469464302064,0.4114508032798767,0.3911856710910797,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730593264102,-2992.130859375,301.6424865722656,0.4437808990478515,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974064350128174,0.8134999871253967,0.8134999871253967,1.0,1.0,-1.2695741653442385,0.5435629487037659,0.7260112166404724,0.2415299713611602,0.0,0.0,0.6657155752182007,71.93890380859375,40.0,18.824750900268555,-14658.6962890625,271.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348622322082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757940888404846,0.7758017778396606,-7.73334159021033e-06,0.0,0.0003398426051717,0.0,0.0,71.3436279296875,0.0,0.0,0.0,0.4753314554691314,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970315337181091,-2235.51416015625,304.1514892578125,0.6812763810157776,0.1558544784784317,0.1423854231834411,293.3466186523437,297.1499938964844,293.1499938964844,0.0050701000727713,-395.181640625,297.7333984375,0.4437808990478515,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533656656742096,-3741.497314453125,304.1580810546875,0.8769449591636658,0.3385003209114074,0.2381847351789474,293.22320556640625,297.1499938964844,293.1499938964844,0.3236796855926513,-6145.65966796875,304.15966796875,0.9406469464302064,0.4114508032798767,0.3911856710910797,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730593264102,-2992.130859375,301.6424865722656,0.4437808990478515,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974064350128174,0.8134999871253967,0.8134999871253967,1.0,1.0,-1.2695741653442385,0.5435629487037659,0.7260112166404724,0.2415299713611602,0.0,0.0,0.6657155752182007,71.93890380859375,40.0,18.824750900268555,-14658.6962890625,271.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348622322082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757940888404846,0.7758017778396606,-7.73334159021033e-06,0.0,0.0003398426051717,0.0,0.0,71.3436279296875,0.0,0.0,0.0,0.4753314554691314,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968476384878158,-2232.001220703125,304.15155029296875,0.6901337504386902,0.155871495604515,0.1422300487756729,293.34521484375,297.1499938964844,293.1499938964844,0.0050238827243447,-391.82916259765625,297.70623779296875,0.4522550702095032,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525258064270019,-3731.58740234375,304.1581420898437,0.8875288963317871,0.3379510045051574,0.2376681268215179,293.22216796875,297.1499938964844,293.1499938964844,0.3225951194763183,-6129.25830078125,304.1598815917969,0.9530696272850036,0.4107283055782318,0.3903247714042663,293.2370910644531,297.1499938964844,293.1499938964844,0.0094012338668107,-2976.21044921875,301.6290588378906,0.4522550702095032,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919513583183288,0.8132656216621399,0.8132656216621399,1.0,1.0,-1.2665497064590454,0.5421581268310547,0.7243915796279907,0.2407938241958618,0.0,0.0,0.6640238761901855,67.54383850097656,40.0,18.05851936340332,-14637.0810546875,260.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352809846401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728795409202576,0.7728872299194336,-7.71021132095484e-06,0.0,0.000340267579304,0.0,0.0,70.78682708740234,0.0,0.0,0.0,0.4741414487361908,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966743677854538,-2228.696044921875,304.1515808105469,0.7002807259559631,0.1559042781591415,0.142082467675209,293.343505859375,297.1499938964844,293.1499938964844,0.0049782511778175,-388.5135192871094,297.679931640625,0.4623732268810272,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517101764678955,-3721.97265625,304.1581420898437,0.8997858166694641,0.3374228477478027,0.2371614128351211,293.2210693359375,297.1499938964844,293.1499938964844,0.3215359449386596,-6113.2666015625,304.1600036621094,0.966443657875061,0.4100259840488434,0.3894762396812439,293.2368469238281,297.1499938964844,293.1499938964844,0.0093288831412792,-2960.10009765625,301.6158142089844,0.4623732268810272,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861714661121368,0.8130506873130798,0.8130506873130798,1.0,1.0,-1.263513207435608,0.540751039981842,0.7227622270584106,0.2400542497634887,0.0,0.0,0.6619949340820312,62.97212219238281,28.0,16.91342544555664,-14613.8837890625,249.84278869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.335561454296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691277861595154,0.7691354751586914,-7.678956535528414e-06,0.0,0.0003405522147659,0.0,0.0,70.06367492675781,0.0,0.0,0.0,0.4726017713546753,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.096365250647068,-2222.81591796875,304.1515808105469,0.7238885760307312,0.1560145020484924,0.1418143063783645,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893676139414,-382.0441589355469,297.62957763671875,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501608729362488,-3703.7392578125,304.1579895019531,0.9330263137817384,0.3364253044128418,0.2361792922019958,293.21881103515625,297.1499938964844,293.1499938964844,0.3194313645362854,-6082.115234375,304.1601867675781,0.994303584098816,0.4086852669715881,0.3878218531608581,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843623667955,-2927.7314453125,301.5896911621094,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737352252006531,0.8126207590103149,0.8126207590103149,1.0,1.0,-1.2573586702346802,0.537903904914856,0.719454824924469,0.2385495901107788,0.0,0.0,0.657108724117279,53.45025253295898,25.0,13.915803909301758,-14562.5400390625,227.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356859385967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595060467720032,0.7595136165618896,-7.595956958539318e-06,0.0,0.0003406785544939,0.0,0.0,68.20994567871094,0.0,0.0,0.0,0.4686435461044311,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.096365250647068,-2222.81591796875,304.1515808105469,0.7238885760307312,0.1560145020484924,0.1418143063783645,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893676139414,-382.0441589355469,297.62957763671875,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501608729362488,-3703.7392578125,304.1579895019531,0.9330263137817384,0.3364253044128418,0.2361792922019958,293.21881103515625,297.1499938964844,293.1499938964844,0.3194313645362854,-6082.115234375,304.1601867675781,0.994303584098816,0.4086852669715881,0.3878218531608581,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843623667955,-2927.7314453125,301.5896911621094,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737352252006531,0.8126207590103149,0.8126207590103149,1.0,1.0,-1.2573586702346802,0.537903904914856,0.719454824924469,0.2385495901107788,0.0,0.0,0.657108724117279,53.45025253295898,25.0,13.915803909301758,-14562.5400390625,227.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356859385967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595060467720032,0.7595136165618896,-7.595956958539318e-06,0.0,0.0003406785544939,0.0,0.0,68.20994567871094,0.0,0.0,0.0,0.4686435461044311,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960538685321807,-2216.64013671875,304.1515808105469,0.7405931949615479,0.1561052799224853,0.1417067945003509,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189521767199,-376.6523742675781,297.590576171875,0.4949493408203125,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484664916992187,-3683.48046875,304.158203125,0.9581233859062196,0.3355037868022918,0.2353594303131103,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197776317596,-5782.37158203125,304.18951416015625,0.9990000128746032,0.4099271297454834,0.3685600161552429,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722199529409,-2900.959716796875,301.5677185058594,0.4949493408203125,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630348205566406,0.81219083070755,0.81219083070755,1.0,1.0,-1.2316489219665527,0.5262578725814819,0.705390989780426,0.2321438640356063,0.0,0.0,0.6486930847167969,47.24045944213867,28.0,44.729095458984375,-14371.0234375,205.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3350349366664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460008263587952,0.7460083365440369,-7.485048627131618e-06,0.0,0.0003400178975425,0.0,0.0,65.69608306884766,0.0,0.0,0.0,0.4630500972270965,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960538685321807,-2216.64013671875,304.1515808105469,0.7405931949615479,0.1561052799224853,0.1417067945003509,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189521767199,-376.6523742675781,297.590576171875,0.4949493408203125,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484664916992187,-3683.48046875,304.158203125,0.9581233859062196,0.3355037868022918,0.2353594303131103,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197776317596,-5782.37158203125,304.18951416015625,0.9990000128746032,0.4099271297454834,0.3685600161552429,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722199529409,-2900.959716796875,301.5677185058594,0.4949493408203125,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630348205566406,0.81219083070755,0.81219083070755,1.0,1.0,-1.2316489219665527,0.5262578725814819,0.705390989780426,0.2321438640356063,0.0,0.0,0.6486930847167969,47.24045944213867,28.0,44.729095458984375,-14371.0234375,205.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3350349366664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460008263587952,0.7460083365440369,-7.485048627131618e-06,0.0,0.0003400178975425,0.0,0.0,65.69608306884766,0.0,0.0,0.0,0.4630500972270965,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290404915809,-2204.310546875,304.152099609375,0.7518500685691833,0.155826136469841,0.141402781009674,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535323537886,-371.3661804199219,297.565185546875,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464462220668792,-3659.0625,304.1587829589844,0.9731884002685548,0.3345276713371277,0.2346011847257614,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399799823761,-5489.9189453125,304.2068176269531,0.9990000128746032,0.4167592525482178,0.350676953792572,293.2337646484375,297.1499938964844,293.1499938964844,0.008973485790193,-2875.563232421875,301.55108642578125,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555679082870483,0.8118820786476135,0.8118820786476135,1.0,1.0,-1.2079684734344482,0.5156204700469971,0.692348062992096,0.2261354774236679,0.0,0.0,0.6316923499107361,43.459259033203125,46.0,47.813087463378906,-14121.3369140625,189.3402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.501953125,18000.0,0.0,0.0,0.3330067694187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150073647499084,0.7150145769119263,-7.246288987516891e-06,0.0,0.0003379595291335,0.0,0.0,60.2430419921875,0.0,0.0,0.0,0.4507109522819519,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290404915809,-2204.310546875,304.152099609375,0.7518500685691833,0.155826136469841,0.141402781009674,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535323537886,-371.3661804199219,297.565185546875,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464462220668792,-3659.0625,304.1587829589844,0.9731884002685548,0.3345276713371277,0.2346011847257614,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399799823761,-5489.9189453125,304.2068176269531,0.9990000128746032,0.4167592525482178,0.350676953792572,293.2337646484375,297.1499938964844,293.1499938964844,0.008973485790193,-2875.563232421875,301.55108642578125,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555679082870483,0.8118820786476135,0.8118820786476135,1.0,1.0,-1.2079684734344482,0.5156204700469971,0.692348062992096,0.2261354774236679,0.0,0.0,0.6316923499107361,43.459259033203125,46.0,47.813087463378906,-14121.3369140625,189.3402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.501953125,18000.0,0.0,0.0,0.3330067694187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150073647499084,0.7150145769119263,-7.246288987516891e-06,0.0,0.0003379595291335,0.0,0.0,60.2430419921875,0.0,0.0,0.0,0.4507109522819519,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953611657023429,-2203.239990234375,304.1514587402344,0.7504819631576538,0.1557514518499374,0.1412701457738876,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144098207354,-368.6791076660156,297.5164794921875,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455650717020034,-3649.158203125,304.1572570800781,0.970754861831665,0.3334694504737854,0.2338763326406479,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746370315552,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229710400104522,0.3523393869400024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428843930363,-2870.3603515625,301.525390625,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568211257457733,0.8115733861923218,0.8115733861923218,1.0,1.0,-1.2090063095092771,0.5160691142082214,0.6929371953010559,0.2263257205486297,0.0,0.0,0.6180918216705322,43.785430908203125,64.0,-10.834359169006348,-14024.86328125,190.3480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59765625,18000.0,0.0,0.0,0.3297589123249054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816630363464355,0.6816699504852295,-6.959211532375775e-06,0.0,0.0003346633748151,0.0,0.0,54.506534576416016,0.0,0.0,0.0,0.437501847743988,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953611657023429,-2203.239990234375,304.1514587402344,0.7504819631576538,0.1557514518499374,0.1412701457738876,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144098207354,-368.6791076660156,297.5164794921875,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455650717020034,-3649.158203125,304.1572570800781,0.970754861831665,0.3334694504737854,0.2338763326406479,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746370315552,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229710400104522,0.3523393869400024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428843930363,-2870.3603515625,301.525390625,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568211257457733,0.8115733861923218,0.8115733861923218,1.0,1.0,-1.2090063095092771,0.5160691142082214,0.6929371953010559,0.2263257205486297,0.0,0.0,0.6180918216705322,43.785430908203125,64.0,-10.834359169006348,-14024.86328125,190.3480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59765625,18000.0,0.0,0.0,0.3297589123249054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816630363464355,0.6816699504852295,-6.959211532375775e-06,0.0,0.0003346633748151,0.0,0.0,54.506534576416016,0.0,0.0,0.0,0.437501847743988,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956262499094009,-2208.652587890625,304.1507263183594,0.7456485629081726,0.1557773053646087,0.141337364912033,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060656361281,-368.4571838378906,297.48095703125,0.4989955723285675,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456773370504379,-3651.170654296875,304.1557312011719,0.963647484779358,0.3329554796218872,0.2335571348667144,293.12762451171875,297.1499938964844,293.1499938964844,0.2896754145622253,-5627.74267578125,304.1661071777344,0.9990000128746032,0.4239161908626556,0.3597297072410583,293.231689453125,297.1499938964844,293.1499938964844,0.0089534325525164,-2875.77392578125,301.50762939453125,0.4989955723285675,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601116597652435,0.8114190101623535,0.8114190101623535,1.0,1.0,-1.217953085899353,0.5200541019439697,0.6978989243507385,0.2285788059234619,0.0,0.0,0.6157186627388,45.32120895385742,64.0,-45.06075286865234,-14060.6923828125,196.4408416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.134765625,18000.0,0.0,0.0,0.3279788196086883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716060042381287,0.6716129183769226,-6.856786512798863e-06,0.0,0.0003328568127471,0.0,0.0,52.74678039550781,0.0,0.0,0.0,0.4334192276000976,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959843471646308,-2215.91748046875,304.1499328613281,0.7388003468513489,0.1557797789573669,0.1414315700531005,293.3178405761719,297.1499938964844,293.1499938964844,0.004703321494162,-368.75439453125,297.4414367675781,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460067868232727,-3655.86669921875,304.1540832519531,0.953063428401947,0.3324410915374756,0.2332619726657867,293.13360595703125,297.1499938964844,293.1499938964844,0.3006561994552612,-5804.8271484375,304.1431884765625,0.9990000128746032,0.4230355620384216,0.3707149028778076,293.2313232421875,297.1499938964844,293.1499938964844,0.0089754164218902,-2884.616455078125,301.4874267578125,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649262845516205,0.8112443089485168,0.8112443089485168,1.0,1.0,-1.23147714138031,0.5260920524597168,0.7053850293159485,0.2319970875978469,0.0,0.0,0.616519033908844,47.66319274902344,67.0,-72.41231536865234,-14153.7646484375,205.8452911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.14453125,18000.0,0.0,0.0,0.3263033926486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678375005722046,0.667844295501709,-6.801259587518871e-06,0.0,0.0003311564505565,0.0,0.0,51.99220275878906,0.0,0.0,0.0,0.4317406415939331,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966247916221618,-2228.86962890625,304.14892578125,0.7282156348228455,0.1558090895414352,0.1415774822235107,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986266970634,-369.315673828125,297.3663330078125,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465701103210449,-3663.79345703125,304.15185546875,0.9351885914802552,0.331466943025589,0.2326711416244506,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142578125,0.9990000128746032,0.4171114861965179,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090086003765463,-2899.318115234375,301.44549560546875,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785936832428,0.8108948469161987,0.8108948469161987,1.0,1.0,-1.2537049055099487,0.5360027551651001,0.7177021503448486,0.2377104461193084,0.0,0.0,0.6246777772903442,51.67447662353516,70.0,-75.32012176513672,-14376.7001953125,222.0477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237386047840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774922013282776,0.6774990558624268,-6.8342446866154205e-06,0.0,0.0003285535203758,0.0,0.0,53.26608276367188,0.0,0.0,0.0,0.4350811541080475,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966247916221618,-2228.86962890625,304.14892578125,0.7282156348228455,0.1558090895414352,0.1415774822235107,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986266970634,-369.315673828125,297.3663330078125,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465701103210449,-3663.79345703125,304.15185546875,0.9351885914802552,0.331466943025589,0.2326711416244506,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142578125,0.9990000128746032,0.4171114861965179,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090086003765463,-2899.318115234375,301.44549560546875,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785936832428,0.8108948469161987,0.8108948469161987,1.0,1.0,-1.2537049055099487,0.5360027551651001,0.7177021503448486,0.2377104461193084,0.0,0.0,0.6246777772903442,51.67447662353516,70.0,-75.32012176513672,-14376.7001953125,222.0477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237386047840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774922013282776,0.6774990558624268,-6.8342446866154205e-06,0.0,0.0003285535203758,0.0,0.0,53.26608276367188,0.0,0.0,0.0,0.4350811541080475,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971665903925895,-2239.297119140625,304.1483764648437,0.7157052755355835,0.156162828207016,0.1420170962810516,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941214241087,-369.3214721679688,297.3151550292969,0.4760042726993561,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463874816894531,-3661.939453125,304.151611328125,0.9135910272598268,0.3305517137050628,0.2321836650371551,293.199462890625,297.1499938964844,293.1499938964844,0.3222918510437011,-6140.00390625,304.12335205078125,0.986017882823944,0.4097096621990204,0.3901033997535705,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280352160334,-2907.2763671875,301.4096984863281,0.4760042726993561,0.050000000745058,0.2334702014923095,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789384126663208,0.8105453848838806,0.8105453848838806,1.0,1.0,-1.2566004991531372,0.5372176766395569,0.7193828821182251,0.2385695278644561,0.0,0.0,0.6335399746894836,56.715946197509766,73.0,-24.72865104675293,-14483.591796875,233.84426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.3224210739135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696171760559082,0.6961787343025208,-6.974877123866463e-06,0.0,0.0003272164030931,0.0,0.0,56.27109909057617,0.0,0.0,0.0,0.4422889947891235,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971665903925895,-2239.297119140625,304.1483764648437,0.7157052755355835,0.156162828207016,0.1420170962810516,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941214241087,-369.3214721679688,297.3151550292969,0.4760042726993561,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463874816894531,-3661.939453125,304.151611328125,0.9135910272598268,0.3305517137050628,0.2321836650371551,293.199462890625,297.1499938964844,293.1499938964844,0.3222918510437011,-6140.00390625,304.12335205078125,0.986017882823944,0.4097096621990204,0.3901033997535705,293.2323608398437,297.1499938964844,293.1499938964844,0.0090280352160334,-2907.2763671875,301.4096984863281,0.4760042726993561,0.050000000745058,0.2334702014923095,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789384126663208,0.8105453848838806,0.8105453848838806,1.0,1.0,-1.2566004991531372,0.5372176766395569,0.7193828821182251,0.2385695278644561,0.0,0.0,0.6335399746894836,56.715946197509766,73.0,-24.72865104675293,-14483.591796875,233.84426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.3224210739135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696171760559082,0.6961787343025208,-6.974877123866463e-06,0.0,0.0003272164030931,0.0,0.0,56.27109909057617,0.0,0.0,0.0,0.4422889947891235,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960750356316566,-2218.302978515625,304.1507873535156,0.7002978920936584,0.1542772054672241,0.1409487426280975,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483920887112,-365.7101745605469,297.2585144042969,0.4643506705760956,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437637597322464,-3629.77490234375,304.1554870605469,0.8935644030570984,0.327580839395523,0.2305498421192169,293.2219543457031,297.1499938964844,293.1499938964844,0.3165260255336761,-6046.08349609375,304.1415710449219,0.9648337364196776,0.4038479030132293,0.3844302296638489,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639630168676,-2893.68408203125,301.34918212890625,0.4643506705760956,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843155860900879,0.8098880052566528,0.8098880052566528,1.0,1.0,-1.2479352951049805,0.5332556962966919,0.7146795988082886,0.2363084256649017,0.0,0.0,0.6349445581436157,61.924415588378906,76.0,20.176572799682617,-14434.0869140625,241.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.693359375,18000.0,0.0,0.0,0.321753591299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049469947814941,0.7049540877342224,-7.073422693792963e-06,0.0,0.0003265389823354,0.0,0.0,57.92496490478516,0.0,0.0,0.0,0.4459535181522369,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960750356316566,-2218.302978515625,304.1507873535156,0.7002978920936584,0.1542772054672241,0.1409487426280975,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483920887112,-365.7101745605469,297.2585144042969,0.4643506705760956,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437637597322464,-3629.77490234375,304.1554870605469,0.8935644030570984,0.327580839395523,0.2305498421192169,293.2219543457031,297.1499938964844,293.1499938964844,0.3165260255336761,-6046.08349609375,304.1415710449219,0.9648337364196776,0.4038479030132293,0.3844302296638489,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639630168676,-2893.68408203125,301.34918212890625,0.4643506705760956,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843155860900879,0.8098880052566528,0.8098880052566528,1.0,1.0,-1.2479352951049805,0.5332556962966919,0.7146795988082886,0.2363084256649017,0.0,0.0,0.6349445581436157,61.924415588378906,76.0,20.176572799682617,-14434.0869140625,241.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.693359375,18000.0,0.0,0.0,0.321753591299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049469947814941,0.7049540877342224,-7.073422693792963e-06,0.0,0.0003265389823354,0.0,0.0,57.92496490478516,0.0,0.0,0.0,0.4459535181522369,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.095216765999794,-2201.98388671875,304.15191650390625,0.6882662177085876,0.1532647758722305,0.1400700360536575,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117063611745,-362.8845825195313,297.2052307128906,0.4540640115737915,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417288869619369,-3605.2275390625,304.156982421875,0.8789699673652649,0.3257204592227936,0.229242667555809,293.228759765625,297.1499938964844,293.1499938964844,0.3130726516246795,-5990.52783203125,304.1499328613281,0.9474141597747804,0.4006244242191314,0.3811184167861938,293.2555236816406,297.1499938964844,293.1499938964844,0.008913692086935,-2883.584228515625,301.29248046875,0.4540640115737915,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889989912509918,0.8092305660247803,0.8092305660247803,1.0,1.0,-1.2425593137741089,0.5307783484458923,0.7117809057235718,0.2348697781562805,0.0,0.0,0.6345335245132446,66.34043884277344,79.0,18.52227783203125,-14362.373046875,249.1176300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212820589542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054997086524963,0.7055068016052246,-7.091722181939986e-06,0.0,0.0003260604280512,0.0,0.0,58.10738754272461,0.0,0.0,0.0,0.446347564458847,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.095216765999794,-2201.98388671875,304.15191650390625,0.6882662177085876,0.1532647758722305,0.1400700360536575,293.3135986328125,297.1499938964844,293.1499938964844,0.0046117063611745,-362.8845825195313,297.2052307128906,0.4540640115737915,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417288869619369,-3605.2275390625,304.156982421875,0.8789699673652649,0.3257204592227936,0.229242667555809,293.228759765625,297.1499938964844,293.1499938964844,0.3130726516246795,-5990.52783203125,304.1499328613281,0.9474141597747804,0.4006244242191314,0.3811184167861938,293.2555236816406,297.1499938964844,293.1499938964844,0.008913692086935,-2883.584228515625,301.29248046875,0.4540640115737915,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889989912509918,0.8092305660247803,0.8092305660247803,1.0,1.0,-1.2425593137741089,0.5307783484458923,0.7117809057235718,0.2348697781562805,0.0,0.0,0.6345335245132446,66.34043884277344,79.0,18.52227783203125,-14362.373046875,249.1176300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212820589542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054997086524963,0.7055068016052246,-7.091722181939986e-06,0.0,0.0003260604280512,0.0,0.0,58.10738754272461,0.0,0.0,0.0,0.446347564458847,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949442088603973,-2196.8505859375,304.1520690917969,0.683344304561615,0.1528882682323455,0.1397772431373596,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956545509397,-361.6946105957031,297.1788024902344,0.4498569965362549,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409992516040802,-3596.554443359375,304.1570129394531,0.8729740977287292,0.3249716162681579,0.2287478595972061,293.229736328125,297.1499938964844,293.1499938964844,0.3119055926799774,-5972.044921875,304.15203857421875,0.9399049878120422,0.3994377553462982,0.3799772560596466,293.2592468261719,297.1499938964844,293.1499938964844,0.0088915219530463,-2879.504150390625,301.2649230957031,0.4498569965362549,0.050000000745058,0.2356935292482376,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.291165828704834,0.8089019060134888,0.8089019060134888,1.0,1.0,-1.240796685218811,0.5299557447433472,0.7108408808708191,0.234385147690773,0.0,0.0,0.6343891024589539,68.34428405761719,79.0,13.86536979675293,-14332.8095703125,252.68667602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.321088045835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052940726280212,0.7053011655807495,-7.091588031471474e-06,0.0,0.000325863569742,0.0,0.0,58.082157135009766,0.0,0.0,0.0,0.4462901055812835,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947257652878761,-2192.756103515625,304.1520690917969,0.6788992285728455,0.1525779515504837,0.1395386457443237,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809475705027,-360.6157531738281,297.1532592773437,0.4460795223712921,0.050000000745058,0.0497635267674922,293.2052001953125,297.1499938964844,293.1499938964844,0.2403591871261596,-3588.98828125,304.15692138671875,0.867541491985321,0.3242842853069305,0.2283048033714294,293.2299194335937,297.1499938964844,293.1499938964844,0.3109115064144134,-5956.44970703125,304.1534729003906,0.9329636693000792,0.398391842842102,0.3790039122104645,293.26239013671875,297.1499938964844,293.1499938964844,0.008870598860085,-2875.75,301.2380065917969,0.4460795223712921,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932441532611847,0.8087075352668762,0.8087075352668762,1.0,1.0,-1.239337682723999,0.5292828679084778,0.710054874420166,0.233988344669342,0.0,0.0,0.6342400908470154,70.26099395751953,82.0,9.951364517211914,-14306.32421875,256.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.3209168314933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050395011901855,0.7050465941429138,-7.090070994308917e-06,0.0,0.0003256897907704,0.0,0.0,58.04230117797852,0.0,0.0,0.0,0.4461967349052429,4.0,0.0,1.0
