time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944461598992347,-2187.55029296875,304.15185546875,0.6712006330490112,0.1521419733762741,0.1392348110675811,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546628534793,-358.70263671875,297.1056823730469,0.4395151138305664,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392356991767883,-3575.761962890625,304.1564636230469,0.8579448461532593,0.3230272829532623,0.2275115996599197,293.22900390625,297.1499938964844,293.1499938964844,0.3092067241668701,-5930.00732421875,304.1551208496094,0.9205257296562196,0.3965460360050201,0.3773412704467773,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309301063418,-2868.740234375,301.1861267089844,0.4395151138305664,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872985363006,0.8083187937736511,0.8083187937736511,1.0,1.0,-1.237025022506714,0.52821284532547,0.7088121175765991,0.2333432734012603,0.0,0.0,0.6338739991188049,73.89891815185547,85.0,4.698338985443115,-14260.7353515625,262.9541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.320627897977829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043542265892029,0.7043613195419312,-7.084879598551197e-06,0.0,0.0003253965696785,0.0,0.0,57.92803192138672,0.0,0.0,0.0,0.4459277391433716,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944461598992347,-2187.55029296875,304.15185546875,0.6712006330490112,0.1521419733762741,0.1392348110675811,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546628534793,-358.70263671875,297.1056823730469,0.4395151138305664,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392356991767883,-3575.761962890625,304.1564636230469,0.8579448461532593,0.3230272829532623,0.2275115996599197,293.22900390625,297.1499938964844,293.1499938964844,0.3092067241668701,-5930.00732421875,304.1551208496094,0.9205257296562196,0.3965460360050201,0.3773412704467773,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309301063418,-2868.740234375,301.1861267089844,0.4395151138305664,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872985363006,0.8083187937736511,0.8083187937736511,1.0,1.0,-1.237025022506714,0.52821284532547,0.7088121175765991,0.2333432734012603,0.0,0.0,0.6338739991188049,73.89891815185547,85.0,4.698338985443115,-14260.7353515625,262.9541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.320627897977829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043542265892029,0.7043613195419312,-7.084879598551197e-06,0.0,0.0003253965696785,0.0,0.0,57.92803192138672,0.0,0.0,0.0,0.4459277391433716,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942967683076858,-2184.801025390625,304.1514892578125,0.6646403074264526,0.1518520563840866,0.1390745937824249,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322189107537,-357.0798034667969,297.0627746582031,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382305264472961,-3563.94775390625,304.156005859375,0.8495749235153198,0.3218497633934021,0.2267858833074569,293.2273254394531,297.1499938964844,293.1499938964844,0.307705819606781,-5906.982421875,304.1558837890625,0.9098060727119446,0.3948874473571777,0.3758832216262817,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932115420699,-2862.12890625,301.13623046875,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009086847305298,0.807930052280426,0.807930052280426,1.0,1.0,-1.235160231590271,0.5273472666740417,0.707813024520874,0.2328023761510849,0.0,0.0,0.6334728002548218,77.35559844970703,73.0,2.239696741104126,-14222.6064453125,269.4993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203869163990021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035426497459412,0.7035496830940247,-7.07820208845078e-06,0.0,0.0003251519810874,0.0,0.0,57.789493560791016,0.0,0.0,0.0,0.4456033408641815,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942967683076858,-2184.801025390625,304.1514892578125,0.6646403074264526,0.1518520563840866,0.1390745937824249,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322189107537,-357.0798034667969,297.0627746582031,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382305264472961,-3563.94775390625,304.156005859375,0.8495749235153198,0.3218497633934021,0.2267858833074569,293.2273254394531,297.1499938964844,293.1499938964844,0.307705819606781,-5906.982421875,304.1558837890625,0.9098060727119446,0.3948874473571777,0.3758832216262817,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932115420699,-2862.12890625,301.13623046875,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009086847305298,0.807930052280426,0.807930052280426,1.0,1.0,-1.235160231590271,0.5273472666740417,0.707813024520874,0.2328023761510849,0.0,0.0,0.6334728002548218,77.35559844970703,73.0,2.239696741104126,-14222.6064453125,269.4993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203869163990021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035426497459412,0.7035496830940247,-7.07820208845078e-06,0.0,0.0003251519810874,0.0,0.0,57.789493560791016,0.0,0.0,0.0,0.4456033408641815,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940965935587883,-2181.050048828125,304.1513366699219,0.6658344268798828,0.1516913324594497,0.1388674676418304,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974251650273,-354.4964294433594,297.0257873535156,0.4352851510047912,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370886504650116,-3550.3837890625,304.1559143066406,0.8504155278205872,0.3207447826862335,0.2259731441736221,293.22515869140625,297.1499938964844,293.1499938964844,0.3061062395572662,-5882.43603515625,304.1565856933594,0.9107024073600768,0.3933641612529754,0.3743822872638702,293.27294921875,297.1499938964844,293.1499938964844,0.0087170600891113,-2845.82861328125,301.0886535644531,0.4352851510047912,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990554273128509,0.807503342628479,0.807503342628479,1.0,1.0,-1.2318964004516602,0.525851845741272,0.7060445547103882,0.2319007813930511,0.0,0.0,0.6326664090156555,76.42866516113281,61.0,4.610248565673828,-14177.564453125,266.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201482594013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023159861564636,0.7023230791091919,-7.069076218613191e-06,0.0,0.0003249097790103,0.0,0.0,57.58664321899414,0.0,0.0,0.0,0.4451110363006592,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940965935587883,-2181.050048828125,304.1513366699219,0.6658344268798828,0.1516913324594497,0.1388674676418304,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974251650273,-354.4964294433594,297.0257873535156,0.4352851510047912,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370886504650116,-3550.3837890625,304.1559143066406,0.8504155278205872,0.3207447826862335,0.2259731441736221,293.22515869140625,297.1499938964844,293.1499938964844,0.3061062395572662,-5882.43603515625,304.1565856933594,0.9107024073600768,0.3933641612529754,0.3743822872638702,293.27294921875,297.1499938964844,293.1499938964844,0.0087170600891113,-2845.82861328125,301.0886535644531,0.4352851510047912,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990554273128509,0.807503342628479,0.807503342628479,1.0,1.0,-1.2318964004516602,0.525851845741272,0.7060445547103882,0.2319007813930511,0.0,0.0,0.6326664090156555,76.42866516113281,61.0,4.610248565673828,-14177.564453125,266.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201482594013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023159861564636,0.7023230791091919,-7.069076218613191e-06,0.0,0.0003249097790103,0.0,0.0,57.58664321899414,0.0,0.0,0.0,0.4451110363006592,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938609465956687,-2176.580078125,304.1512756347656,0.6732711791992188,0.151651382446289,0.1386475414037704,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537144713103,-351.1897888183594,296.99566650390625,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358699142932891,-3535.821533203125,304.1559753417969,0.8586608171463013,0.3197709321975708,0.2251494377851486,293.2225952148437,297.1499938964844,293.1499938964844,0.3044135570526123,-5856.439453125,304.1572265625,0.9209151268005372,0.3919812142848968,0.3728827238082886,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120618507266,-2821.8974609375,301.0437927246094,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935203611850738,0.807076632976532,0.807076632976532,1.0,1.0,-1.2276959419250488,0.5239428877830505,0.7037529945373535,0.2307462692260742,0.0,0.0,0.6308037042617798,72.14784240722656,49.0,7.592979431152344,-14121.5146484375,255.71051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198215365409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992546916007996,0.6992617249488831,-7.0471592152898666e-06,0.0,0.0003245781990699,0.0,0.0,57.08771896362305,0.0,0.0,0.0,0.4439091086387634,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938609465956687,-2176.580078125,304.1512756347656,0.6732711791992188,0.151651382446289,0.1386475414037704,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537144713103,-351.1897888183594,296.99566650390625,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358699142932891,-3535.821533203125,304.1559753417969,0.8586608171463013,0.3197709321975708,0.2251494377851486,293.2225952148437,297.1499938964844,293.1499938964844,0.3044135570526123,-5856.439453125,304.1572265625,0.9209151268005372,0.3919812142848968,0.3728827238082886,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120618507266,-2821.8974609375,301.0437927246094,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935203611850738,0.807076632976532,0.807076632976532,1.0,1.0,-1.2276959419250488,0.5239428877830505,0.7037529945373535,0.2307462692260742,0.0,0.0,0.6308037042617798,72.14784240722656,49.0,7.592979431152344,-14121.5146484375,255.71051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198215365409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992546916007996,0.6992617249488831,-7.0471592152898666e-06,0.0,0.0003245781990699,0.0,0.0,57.08771896362305,0.0,0.0,0.0,0.4439091086387634,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937443524599075,-2174.3642578125,304.1512451171875,0.6790350675582886,0.1516691297292709,0.1385410875082016,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302530586719,-349.4073791503906,296.9825744628906,0.4478230774402618,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352668344974517,-3528.61083984375,304.1559753417969,0.865237295627594,0.3193311691284179,0.2247460186481475,293.22119140625,297.1499938964844,293.1499938964844,0.3035700917243957,-5843.50390625,304.1574401855469,0.9291519522666932,0.3913377523422241,0.372145414352417,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531575605273,-2808.1884765625,301.0220947265625,0.4478230774402618,0.050000000745058,0.2358868867158889,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896969616413116,0.8068633079528809,0.8068633079528809,1.0,1.0,-1.225390076637268,0.5228981375694275,0.7024918794631958,0.2301131337881088,0.0,0.0,0.6295257806777954,69.14220428466797,49.0,8.314648628234863,-14090.07421875,248.5699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195978105068207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969544887542725,0.696961522102356,-7.029823336779373e-06,0.0,0.0003243511600885,0.0,0.0,56.70909881591797,0.0,0.0,0.0,0.4430043995380401,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.093631699681282,-2172.22216796875,304.1512451171875,0.6861600279808044,0.1517086923122406,0.1384391039609909,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062519446015,-347.5809020996094,296.970703125,0.4548011124134063,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346746921539306,-3521.531005859375,304.1559753417969,0.8734912872314453,0.3189200460910797,0.2243507802486419,293.2197265625,297.1499938964844,293.1499938964844,0.3027368783950805,-5830.73828125,304.1575927734375,0.9393242597579956,0.3907237648963928,0.3714197278022766,293.2748718261719,297.1499938964844,293.1499938964844,0.0084913885220885,-2793.664794921875,301.00079345703125,0.4548011124134063,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853017747402191,0.8066632747650146,0.8066632747650146,1.0,1.0,-1.2229959964752195,0.5218164324760437,0.7011795043945312,0.2294566631317138,0.0,0.0,0.6280331611633301,65.70404815673828,37.0,8.62395191192627,-14056.91015625,240.5227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193216621875763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941794753074646,0.6941865086555481,-7.008447482803604e-06,0.0,0.0003240708902012,0.0,0.0,56.25144958496094,0.0,0.0,0.0,0.4419103860855102,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934247598052024,-2168.289794921875,304.1511535644531,0.7046754360198975,0.1518437415361404,0.1382524073123932,293.2774353027344,297.1499938964844,293.1499938964844,0.004357932601124,-343.8994140625,296.95025634765625,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335361540317535,-3507.926513671875,304.1558837890625,0.8954959511756897,0.3181744515895843,0.2235879004001617,293.2166748046875,297.1499938964844,293.1499938964844,0.3011196851730346,-5806.00439453125,304.1577453613281,0.9644136428833008,0.3895765841007232,0.3700088560581207,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625819534063,-2763.006591796875,300.959228515625,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750851213932037,0.8062632083892822,0.8062632083892822,1.0,1.0,-1.218048095703125,0.519585132598877,0.698462963104248,0.228097379207611,0.0,0.0,0.6244889497756958,57.86310958862305,25.0,8.19933795928955,-13986.4453125,222.46417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185858428478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873459815979004,0.6873529553413391,-6.954792752367212e-06,0.0,0.0003233241150155,0.0,0.0,55.127685546875,0.0,0.0,0.0,0.439214676618576,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934247598052024,-2168.289794921875,304.1511535644531,0.7046754360198975,0.1518437415361404,0.1382524073123932,293.2774353027344,297.1499938964844,293.1499938964844,0.004357932601124,-343.8994140625,296.95025634765625,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335361540317535,-3507.926513671875,304.1558837890625,0.8954959511756897,0.3181744515895843,0.2235879004001617,293.2166748046875,297.1499938964844,293.1499938964844,0.3011196851730346,-5806.00439453125,304.1577453613281,0.9644136428833008,0.3895765841007232,0.3700088560581207,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625819534063,-2763.006591796875,300.959228515625,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750851213932037,0.8062632083892822,0.8062632083892822,1.0,1.0,-1.218048095703125,0.519585132598877,0.698462963104248,0.228097379207611,0.0,0.0,0.6244889497756958,57.86310958862305,25.0,8.19933795928955,-13986.4453125,222.46417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185858428478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873459815979004,0.6873529553413391,-6.954792752367212e-06,0.0,0.0003233241150155,0.0,0.0,55.127685546875,0.0,0.0,0.0,0.439214676618576,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932480916380882,-2164.940673828125,304.15106201171875,0.7281313538551331,0.1520400643348693,0.1380910724401474,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106484226882,-340.2963256835937,296.93389892578125,0.4901808500289917,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324710488319397,-3495.216552734375,304.1557006835937,0.9284863471984864,0.3175172209739685,0.2228635549545288,293.2135314941406,297.1499938964844,293.1499938964844,0.2995880246162414,-5782.6337890625,304.15771484375,0.992992639541626,0.3885262906551361,0.3686571717262268,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304831594228,-2731.151123046875,300.918701171875,0.4901808500289917,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864713668823,0.8058632016181946,0.8058632016181946,1.0,1.0,-1.2130061388015747,0.5173161625862122,0.6956899762153625,0.2267071604728698,0.0,0.0,0.6203634142875671,49.13290023803711,25.0,6.81122636795044,-13912.083984375,202.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175772130489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791276335716248,0.6791345477104187,-6.889379619678948e-06,0.0,0.0003223005041945,0.0,0.0,53.7888069152832,0.0,0.0,0.0,0.4359764158725738,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932480916380882,-2164.940673828125,304.15106201171875,0.7281313538551331,0.1520400643348693,0.1380910724401474,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106484226882,-340.2963256835937,296.93389892578125,0.4901808500289917,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324710488319397,-3495.216552734375,304.1557006835937,0.9284863471984864,0.3175172209739685,0.2228635549545288,293.2135314941406,297.1499938964844,293.1499938964844,0.2995880246162414,-5782.6337890625,304.15771484375,0.992992639541626,0.3885262906551361,0.3686571717262268,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304831594228,-2731.151123046875,300.918701171875,0.4901808500289917,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864713668823,0.8058632016181946,0.8058632016181946,1.0,1.0,-1.2130061388015747,0.5173161625862122,0.6956899762153625,0.2267071604728698,0.0,0.0,0.6203634142875671,49.13290023803711,25.0,6.81122636795044,-13912.083984375,202.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175772130489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791276335716248,0.6791345477104187,-6.889379619678948e-06,0.0,0.0003223005041945,0.0,0.0,53.7888069152832,0.0,0.0,0.0,0.4359764158725738,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.093130886554718,-2162.533447265625,304.1509094238281,0.7441061735153198,0.152281105518341,0.1381143927574157,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804181575775,-337.824462890625,296.9276733398437,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313680797815323,-3481.849853515625,304.1556701660156,0.9525182247161864,0.3169058859348297,0.2222933769226074,293.20123291015625,297.1499938964844,293.1499938964844,0.2851644456386566,-5553.02783203125,304.1802062988281,0.9990000128746032,0.3893513679504394,0.353839248418808,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293629482388,-2705.73876953125,300.8819885253906,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542667090892792,0.8054913878440857,0.8054913878440857,1.0,1.0,-1.1932084560394287,0.5084510445594788,0.6847574710845947,0.2216535061597824,0.0,0.0,0.6140797734260559,43.83922576904297,28.0,31.20960807800293,-13736.822265625,185.3985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.072265625,18000.0,0.0,0.0,0.3161575496196747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689427495002747,0.6689496040344238,-6.812477295170538e-06,0.0,0.0003208597190678,0.0,0.0,52.18217849731445,0.0,0.0,0.0,0.4319510161876678,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.093130886554718,-2162.533447265625,304.1509094238281,0.7441061735153198,0.152281105518341,0.1381143927574157,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804181575775,-337.824462890625,296.9276733398437,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313680797815323,-3481.849853515625,304.1556701660156,0.9525182247161864,0.3169058859348297,0.2222933769226074,293.20123291015625,297.1499938964844,293.1499938964844,0.2851644456386566,-5553.02783203125,304.1802062988281,0.9990000128746032,0.3893513679504394,0.353839248418808,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293629482388,-2705.73876953125,300.8819885253906,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542667090892792,0.8054913878440857,0.8054913878440857,1.0,1.0,-1.1932084560394287,0.5084510445594788,0.6847574710845947,0.2216535061597824,0.0,0.0,0.6140797734260559,43.83922576904297,28.0,31.20960807800293,-13736.822265625,185.3985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.072265625,18000.0,0.0,0.0,0.3161575496196747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689427495002747,0.6689496040344238,-6.812477295170538e-06,0.0,0.0003208597190678,0.0,0.0,52.18217849731445,0.0,0.0,0.0,0.4319510161876678,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929098948836326,-2157.89013671875,304.1509704589844,0.7546166181564331,0.1524820327758789,0.1382009387016296,293.249267578125,297.1499938964844,293.1499938964844,0.0042541441507637,-335.4150390625,296.9370422363281,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299331426620483,-3464.165283203125,304.1561279296875,0.9662482142448424,0.3162772953510284,0.2217720001935959,293.1682434082031,297.1499938964844,293.1499938964844,0.2697758078575134,-5309.25439453125,304.1952514648437,0.9990000128746032,0.3947203159332275,0.3388632237911224,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390684306621,-2681.2587890625,300.8524475097656,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480867356061935,0.8051196336746216,0.8051196336746216,1.0,1.0,-1.17395281791687,0.4998905062675476,0.6740623712539673,0.216638907790184,0.0,0.0,0.6006349325180054,40.79241561889648,31.0,36.29353713989258,-13502.603515625,173.2849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.32421875,18000.0,0.0,0.0,0.3138218224048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456490755081177,0.6456556916236877,-6.653269792877836e-06,0.0,0.0003184892411809,0.0,0.0,48.715118408203125,0.0,0.0,0.0,0.4231303036212921,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929098948836326,-2157.89013671875,304.1509704589844,0.7546166181564331,0.1524820327758789,0.1382009387016296,293.249267578125,297.1499938964844,293.1499938964844,0.0042541441507637,-335.4150390625,296.9370422363281,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299331426620483,-3464.165283203125,304.1561279296875,0.9662482142448424,0.3162772953510284,0.2217720001935959,293.1682434082031,297.1499938964844,293.1499938964844,0.2697758078575134,-5309.25439453125,304.1952514648437,0.9990000128746032,0.3947203159332275,0.3388632237911224,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390684306621,-2681.2587890625,300.8524475097656,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480867356061935,0.8051196336746216,0.8051196336746216,1.0,1.0,-1.17395281791687,0.4998905062675476,0.6740623712539673,0.216638907790184,0.0,0.0,0.6006349325180054,40.79241561889648,31.0,36.29353713989258,-13502.603515625,173.2849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.32421875,18000.0,0.0,0.0,0.3138218224048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456490755081177,0.6456556916236877,-6.653269792877836e-06,0.0,0.0003184892411809,0.0,0.0,48.715118408203125,0.0,0.0,0.0,0.4231303036212921,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929067134857177,-2157.77490234375,304.1507873535156,0.7585968971252441,0.1525800228118896,0.1382528245449066,293.2445983886719,297.1499938964844,293.1499938964844,0.0042455070652067,-334.7034912109375,296.9357604980469,0.5123078227043152,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294945567846298,-3458.928466796875,304.15582275390625,0.9709240794181824,0.3159815669059753,0.221534252166748,293.1504821777344,297.1499938964844,293.1499938964844,0.2643862664699554,-5224.65576171875,304.19677734375,0.9990000128746032,0.3979779481887817,0.33356574177742,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048516392707,-2672.790771484375,300.8352966308594,0.5123078227043152,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.245905116200447,0.8049337267875671,0.8049337267875671,1.0,1.0,-1.1671109199523926,0.4968539178371429,0.670257031917572,0.2148420661687851,0.0,0.0,0.5942602157592773,39.74372482299805,31.0,23.609298706054688,-13397.44921875,169.13201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.478515625,18000.0,0.0,0.0,0.3122753202915191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322917342185974,0.6322982907295227,-6.552362265210832e-06,0.0,0.0003169197589159,0.0,0.0,46.73686218261719,0.0,0.0,0.0,0.4180713593959808,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929545983672142,-2158.6943359375,304.15057373046875,0.7617622017860413,0.1526818722486496,0.1383156031370163,293.239990234375,297.1499938964844,293.1499938964844,0.0042394786141812,-334.25146484375,296.9320983886719,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291813343763351,-3455.290771484375,304.15533447265625,0.974388301372528,0.3156976401805877,0.221311867237091,293.1337890625,297.1499938964844,293.1499938964844,0.260281354188919,-5160.791015625,304.1957092285156,0.9990000128746032,0.4012512564659118,0.3295213878154754,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761939123272,-2666.132080078125,300.8172607421875,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442505061626434,0.8048481345176697,0.8048481345176697,1.0,1.0,-1.1618688106536863,0.494538813829422,0.6673299670219421,0.2134591192007064,0.0,0.0,0.5884079337120056,38.95303726196289,49.0,10.70705795288086,-13308.4248046875,166.0045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.63671875,18000.0,0.0,0.0,0.3105132281780243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197423338890076,0.6197488307952881,-6.454949470935389e-06,0.0,0.0003151314740534,0.0,0.0,44.90828323364258,0.0,0.0,0.0,0.4132972359657287,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933541879057884,-2166.658447265625,304.1496887207031,0.7557323575019836,0.1528481990098953,0.1385351568460464,293.2310791015625,297.1499938964844,293.1499938964844,0.0042424774728715,-334.8296813964844,296.91131591796875,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292319685220718,-3456.6826171875,304.1534118652344,0.9657439589500428,0.3151149451732635,0.2209552824497223,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.98876953125,304.16656494140625,0.9990000128746032,0.4053100645542145,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557625576853,-2664.727294921875,300.7746276855469,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484885156154632,0.8046769499778748,0.8046769499778748,1.0,1.0,-1.172456979751587,0.4992882013320923,0.6731687188148499,0.2159070372581482,0.0,0.0,0.5813064575195312,40.633583068847656,67.0,-41.04646682739258,-13289.9931640625,172.5160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066867291927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001600623130798,0.600166380405426,-6.293112164712511e-06,0.0,0.0003112480626441,0.0,0.0,42.08805084228516,0.0,0.0,0.0,0.4058538973331451,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933541879057884,-2166.658447265625,304.1496887207031,0.7557323575019836,0.1528481990098953,0.1385351568460464,293.2310791015625,297.1499938964844,293.1499938964844,0.0042424774728715,-334.8296813964844,296.91131591796875,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292319685220718,-3456.6826171875,304.1534118652344,0.9657439589500428,0.3151149451732635,0.2209552824497223,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.98876953125,304.16656494140625,0.9990000128746032,0.4053100645542145,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557625576853,-2664.727294921875,300.7746276855469,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484885156154632,0.8046769499778748,0.8046769499778748,1.0,1.0,-1.172456979751587,0.4992882013320923,0.6731687188148499,0.2159070372581482,0.0,0.0,0.5813064575195312,40.633583068847656,67.0,-41.04646682739258,-13289.9931640625,172.5160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066867291927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001600623130798,0.600166380405426,-6.293112164712511e-06,0.0,0.0003112480626441,0.0,0.0,42.08805084228516,0.0,0.0,0.0,0.4058538973331451,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941500887274742,-2182.665283203125,304.1484680175781,0.739771842956543,0.1529472172260284,0.1388110369443893,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672171257436,-337.5733642578125,296.8677673339844,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302468419075012,-3470.333984375,304.15057373046875,0.9415631890296936,0.3145019710063934,0.2206671237945556,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025089144706726,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779950901865,-2678.056640625,300.7180480957031,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590604126453399,0.8045057058334351,0.8045057058334351,1.0,1.0,-1.202680587768555,0.5127741694450378,0.6899064183235168,0.2233529090881347,0.0,0.0,0.5869086384773254,45.58212661743164,70.0,-87.29389953613281,-13501.05859375,191.9900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034307062625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015423536300659,0.6015486121177673,-6.25922848485061e-06,0.0,0.0003079435846302,0.0,0.0,42.03653335571289,0.0,0.0,0.0,0.4059634208679199,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941500887274742,-2182.665283203125,304.1484680175781,0.739771842956543,0.1529472172260284,0.1388110369443893,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672171257436,-337.5733642578125,296.8677673339844,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302468419075012,-3470.333984375,304.15057373046875,0.9415631890296936,0.3145019710063934,0.2206671237945556,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025089144706726,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779950901865,-2678.056640625,300.7180480957031,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590604126453399,0.8045057058334351,0.8045057058334351,1.0,1.0,-1.202680587768555,0.5127741694450378,0.6899064183235168,0.2233529090881347,0.0,0.0,0.5869086384773254,45.58212661743164,70.0,-87.29389953613281,-13501.05859375,191.9900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034307062625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015423536300659,0.6015486121177673,-6.25922848485061e-06,0.0,0.0003079435846302,0.0,0.0,42.03653335571289,0.0,0.0,0.0,0.4059634208679199,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948508083820343,-2196.6416015625,304.1478271484375,0.7236660122871399,0.1530097126960754,0.1390728652477264,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992448434233,-340.7249450683594,296.83123779296875,0.4857384264469147,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310824245214462,-3481.375244140625,304.1490783691406,0.9148917198181152,0.3138803541660309,0.2203906625509262,293.17822265625,297.1499938964844,293.1499938964844,0.3066642880439758,-5913.53369140625,304.1088562011719,0.9909328818321228,0.3940543532371521,0.3757223486900329,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008674412965,-2690.6806640625,300.6595458984375,0.4857384264469147,0.050000000745058,0.2325723767280578,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682586014270782,0.8039642572402954,0.8039642572402954,1.0,1.0,-1.219840168952942,0.5204000473022461,0.6994401216506958,0.2275808751583099,0.0,0.0,0.6010060906410217,51.3470458984375,73.0,-63.192264556884766,-13725.162109375,209.6447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017919659614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992712020874,0.6242056488990784,-6.388408110069577e-06,0.0,0.0003062804753426,0.0,0.0,44.980464935302734,0.0,0.0,0.0,0.4140577912330627,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948508083820343,-2196.6416015625,304.1478271484375,0.7236660122871399,0.1530097126960754,0.1390728652477264,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992448434233,-340.7249450683594,296.83123779296875,0.4857384264469147,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310824245214462,-3481.375244140625,304.1490783691406,0.9148917198181152,0.3138803541660309,0.2203906625509262,293.17822265625,297.1499938964844,293.1499938964844,0.3066642880439758,-5913.53369140625,304.1088562011719,0.9909328818321228,0.3940543532371521,0.3757223486900329,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008674412965,-2690.6806640625,300.6595458984375,0.4857384264469147,0.050000000745058,0.2325723767280578,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682586014270782,0.8039642572402954,0.8039642572402954,1.0,1.0,-1.219840168952942,0.5204000473022461,0.6994401216506958,0.2275808751583099,0.0,0.0,0.6010060906410217,51.3470458984375,73.0,-63.192264556884766,-13725.162109375,209.6447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017919659614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992712020874,0.6242056488990784,-6.388408110069577e-06,0.0,0.0003062804753426,0.0,0.0,44.980464935302734,0.0,0.0,0.0,0.4140577912330627,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729515075683,-2196.595947265625,304.1485290527344,0.7069676518440247,0.1529961228370666,0.1393278092145919,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194890022277,-341.949462890625,296.8427429199219,0.4727039337158203,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302793562412262,-3471.0888671875,304.1507263183594,0.8911697268486023,0.3132224082946777,0.2201303541660308,293.1992492675781,297.1499938964844,293.1499938964844,0.3017928600311279,-5827.72314453125,304.1304016113281,0.9650238752365112,0.3890219032764435,0.3701527416706085,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887052997946,-2687.24365234375,300.6211242675781,0.4727039337158203,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756922543048858,0.803422749042511,0.803422749042511,1.0,1.0,-1.2153223752975464,0.5183243155479431,0.696998119354248,0.2263852953910827,0.0,0.0,0.6063343286514282,57.66626739501953,76.0,10.055336952209473,-13746.775390625,221.1023864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15234375,18000.0,0.0,0.0,0.3014236390590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421410441398621,0.6421476006507874,-6.54461018712027e-06,0.0,0.000305906694848,0.0,0.0,47.71258163452149,0.0,0.0,0.0,0.4209619164466858,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729515075683,-2196.595947265625,304.1485290527344,0.7069676518440247,0.1529961228370666,0.1393278092145919,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194890022277,-341.949462890625,296.8427429199219,0.4727039337158203,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302793562412262,-3471.0888671875,304.1507263183594,0.8911697268486023,0.3132224082946777,0.2201303541660308,293.1992492675781,297.1499938964844,293.1499938964844,0.3017928600311279,-5827.72314453125,304.1304016113281,0.9650238752365112,0.3890219032764435,0.3701527416706085,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887052997946,-2687.24365234375,300.6211242675781,0.4727039337158203,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756922543048858,0.803422749042511,0.803422749042511,1.0,1.0,-1.2153223752975464,0.5183243155479431,0.696998119354248,0.2263852953910827,0.0,0.0,0.6063343286514282,57.66626739501953,76.0,10.055336952209473,-13746.775390625,221.1023864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.15234375,18000.0,0.0,0.0,0.3014236390590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421410441398621,0.6421476006507874,-6.54461018712027e-06,0.0,0.000305906694848,0.0,0.0,47.71258163452149,0.0,0.0,0.0,0.4209619164466858,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948769822716713,-2196.5185546875,304.1488037109375,0.6999674439430237,0.1529634892940521,0.1394079625606537,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266620486974,-342.39324951171875,296.846923828125,0.4666055142879486,0.050000000745058,0.0493910536170005,293.1816101074219,297.1499938964844,293.1499938964844,0.2299227267503738,-3466.612060546875,304.1512451171875,0.8822281360626221,0.3128770887851715,0.2199764400720596,293.20343017578125,297.1499938964844,293.1499938964844,0.300329178571701,-5802.951171875,304.1365966796875,0.9539909958839417,0.3875753283500671,0.3686392903327942,293.2696228027344,297.1499938964844,293.1499938964844,0.007979049347341,-2685.005126953125,300.6009826660156,0.4666055142879486,0.050000000745058,0.2342898994684219,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789653241634369,0.8031520247459412,0.8031520247459412,1.0,1.0,-1.2141742706298828,0.5178022384643555,0.6963720917701721,0.2260114699602127,0.0,0.0,0.6080019474029541,60.4301643371582,76.0,14.0416841506958,-13729.201171875,226.4113922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.681640625,18000.0,0.0,0.0,0.3014921545982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461247801780701,0.6461313366889954,-6.585166374861728e-06,0.0,0.000305976223899,0.0,0.0,48.36656951904297,0.0,0.0,0.0,0.4226553440093994,4.0,0.0,1.0
