time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948996692895889,-2196.85400390625,304.1489562988281,0.6938262581825256,0.1529277116060257,0.1394737958908081,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343398720026,-342.9217529296875,296.8486328125,0.460522323846817,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296201139688491,-3462.867431640625,304.1515808105469,0.8744581937789917,0.3125177323818207,0.2198065966367721,293.20562744140625,297.1499938964844,293.1499938964844,0.2993060350418091,-5785.6669921875,304.140869140625,0.9440730810165404,0.3864672482013702,0.3675448000431061,293.270263671875,297.1499938964844,293.1499938964844,0.0079700173810124,-2683.22705078125,300.57965087890625,0.460522323846817,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.282001793384552,0.8029065132141113,0.8029065132141113,1.0,1.0,-1.2134379148483276,0.5174658298492432,0.6959720253944397,0.2257461249828338,0.0,0.0,0.6098309755325317,62.99803161621094,79.0,13.420222282409668,-13715.1884765625,231.4528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.595703125,18000.0,0.0,0.0,0.3016809523105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500113606452942,0.6500179767608643,-6.618678071390605e-06,0.0,0.0003061678144149,0.0,0.0,48.97391128540039,0.0,0.0,0.0,0.424220472574234,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949431732296943,-2197.526123046875,304.14923095703125,0.6834671497344971,0.1528598666191101,0.1395879089832306,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486240319907,-343.9181213378906,296.85089111328125,0.450286328792572,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289986163377761,-3455.23193359375,304.1520690917969,0.8614673018455505,0.3117702603340149,0.2194301187992096,293.20703125,297.1499938964844,293.1499938964844,0.2977974712848663,-5760.47900390625,304.1463317871094,0.9270133972167968,0.3847700357437134,0.3659876883029938,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493578523397,-2679.09716796875,300.5367126464844,0.450286328792572,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874959707260132,0.8024156093597412,0.8024156093597412,1.0,1.0,-1.2125346660614014,0.5170465707778931,0.6954880952835083,0.2253631204366684,0.0,0.0,0.6129823923110962,67.68704986572266,82.0,10.889370918273926,-13692.0283203125,240.8039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023639917373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571292877197266,0.6571360230445862,-6.678157205897151e-06,0.0,0.0003068610094487,0.0,0.0,50.08659744262695,0.0,0.0,0.0,0.4270258545875549,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949431732296943,-2197.526123046875,304.14923095703125,0.6834671497344971,0.1528598666191101,0.1395879089832306,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486240319907,-343.9181213378906,296.85089111328125,0.450286328792572,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289986163377761,-3455.23193359375,304.1520690917969,0.8614673018455505,0.3117702603340149,0.2194301187992096,293.20703125,297.1499938964844,293.1499938964844,0.2977974712848663,-5760.47900390625,304.1463317871094,0.9270133972167968,0.3847700357437134,0.3659876883029938,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493578523397,-2679.09716796875,300.5367126464844,0.450286328792572,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874959707260132,0.8024156093597412,0.8024156093597412,1.0,1.0,-1.2125346660614014,0.5170465707778931,0.6954880952835083,0.2253631204366684,0.0,0.0,0.6129823923110962,67.68704986572266,82.0,10.889370918273926,-13692.0283203125,240.8039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023639917373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571292877197266,0.6571360230445862,-6.678157205897151e-06,0.0,0.0003068610094487,0.0,0.0,50.08659744262695,0.0,0.0,0.0,0.4270258545875549,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949939787387847,-2198.3759765625,304.1494140625,0.6749709248542786,0.1528016328811645,0.1396931111812591,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616485781967,-344.8431701660156,296.8520202636719,0.442223310470581,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283723503351211,-3447.595703125,304.1524353027344,0.8508782386779785,0.3110010921955108,0.2190224230289459,293.2066955566406,297.1499938964844,293.1499938964844,0.2966055870056152,-5741.01416015625,304.1495056152344,0.9130929708480836,0.3833895921707153,0.3648018538951874,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262144863605,-2674.434326171875,300.4935913085937,0.442223310470581,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923869788646698,0.8019247055053711,0.8019247055053711,1.0,1.0,-1.2119076251983645,0.5167492628097534,0.6951583623886108,0.2250532060861587,0.0,0.0,0.6155948638916016,71.93394470214844,85.0,7.975253105163574,-13671.8828125,249.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033394515514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630035638809204,0.66301029920578,-6.727694199071266e-06,0.0,0.0003078510053455,0.0,0.0,51.01881790161133,0.0,0.0,0.0,0.4293521344661712,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949939787387847,-2198.3759765625,304.1494140625,0.6749709248542786,0.1528016328811645,0.1396931111812591,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616485781967,-344.8431701660156,296.8520202636719,0.442223310470581,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283723503351211,-3447.595703125,304.1524353027344,0.8508782386779785,0.3110010921955108,0.2190224230289459,293.2066955566406,297.1499938964844,293.1499938964844,0.2966055870056152,-5741.01416015625,304.1495056152344,0.9130929708480836,0.3833895921707153,0.3648018538951874,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262144863605,-2674.434326171875,300.4935913085937,0.442223310470581,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923869788646698,0.8019247055053711,0.8019247055053711,1.0,1.0,-1.2119076251983645,0.5167492628097534,0.6951583623886108,0.2250532060861587,0.0,0.0,0.6155948638916016,71.93394470214844,85.0,7.975253105163574,-13671.8828125,249.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033394515514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630035638809204,0.66301029920578,-6.727694199071266e-06,0.0,0.0003078510053455,0.0,0.0,51.01881790161133,0.0,0.0,0.0,0.4293521344661712,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.095045082271099,-2199.246337890625,304.1495056152344,0.6677860021591187,0.1527513861656189,0.1397943049669265,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736901134252,-345.6999816894531,296.852783203125,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277292311191558,-3439.778564453125,304.1526794433594,0.8419198393821716,0.3102177679538727,0.2185950428247451,293.2057800292969,297.1499938964844,293.1499938964844,0.295512706041336,-5723.5068359375,304.1514587402344,0.9019464254379272,0.3821398317813873,0.363757461309433,293.2728881835937,297.1499938964844,293.1499938964844,0.007900983095169,-2669.21923828125,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968320548534393,0.8015120029449463,0.8015120029449463,1.0,1.0,-1.211336374282837,0.5164834856987,0.694852888584137,0.2247687578201294,0.0,0.0,0.6176825761795044,75.8674087524414,73.0,6.762151718139648,-13656.1826171875,257.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044784963130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678488254547119,0.6678555607795715,-6.769105311832391e-06,0.0,0.0003090069803874,0.0,0.0,51.79879760742188,0.0,0.0,0.0,0.4312762916088104,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.095045082271099,-2199.246337890625,304.1495056152344,0.6677860021591187,0.1527513861656189,0.1397943049669265,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736901134252,-345.6999816894531,296.852783203125,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277292311191558,-3439.778564453125,304.1526794433594,0.8419198393821716,0.3102177679538727,0.2185950428247451,293.2057800292969,297.1499938964844,293.1499938964844,0.295512706041336,-5723.5068359375,304.1514587402344,0.9019464254379272,0.3821398317813873,0.363757461309433,293.2728881835937,297.1499938964844,293.1499938964844,0.007900983095169,-2669.21923828125,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968320548534393,0.8015120029449463,0.8015120029449463,1.0,1.0,-1.211336374282837,0.5164834856987,0.694852888584137,0.2247687578201294,0.0,0.0,0.6176825761795044,75.8674087524414,73.0,6.762151718139648,-13656.1826171875,257.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044784963130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678488254547119,0.6678555607795715,-6.769105311832391e-06,0.0,0.0003090069803874,0.0,0.0,51.79879760742188,0.0,0.0,0.0,0.4312762916088104,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949627980589866,-2197.57958984375,304.1498107910156,0.6686186790466309,0.152744174003601,0.139753445982933,293.181396484375,297.1499938964844,293.1499938964844,0.0043696174398064,-345.3142395019531,296.8546447753906,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268879413604736,-3429.498779296875,304.1531982421875,0.8422702550888062,0.3094491362571716,0.2180397808551788,293.2044982910156,297.1499938964844,293.1499938964844,0.2942574918270111,-5703.60986328125,304.153076171875,0.902176797389984,0.3809829950332641,0.3626259863376617,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405775129795,-2654.406494140625,300.4086303710937,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955114543437958,0.8010993003845215,0.8010993003845215,1.0,1.0,-1.2091271877288818,0.5154824256896973,0.6936447024345398,0.224084585905075,0.0,0.0,0.6188715100288391,75.3319091796875,61.0,9.531002044677734,-13632.564453125,255.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056577146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712538003921509,0.6712605953216553,-6.800245500926394e-06,0.0,0.0003102037298958,0.0,0.0,52.36355209350586,0.0,0.0,0.0,0.4326403439044952,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949627980589866,-2197.57958984375,304.1498107910156,0.6686186790466309,0.152744174003601,0.139753445982933,293.181396484375,297.1499938964844,293.1499938964844,0.0043696174398064,-345.3142395019531,296.8546447753906,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268879413604736,-3429.498779296875,304.1531982421875,0.8422702550888062,0.3094491362571716,0.2180397808551788,293.2044982910156,297.1499938964844,293.1499938964844,0.2942574918270111,-5703.60986328125,304.153076171875,0.902176797389984,0.3809829950332641,0.3626259863376617,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405775129795,-2654.406494140625,300.4086303710937,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955114543437958,0.8010993003845215,0.8010993003845215,1.0,1.0,-1.2091271877288818,0.5154824256896973,0.6936447024345398,0.224084585905075,0.0,0.0,0.6188715100288391,75.3319091796875,61.0,9.531002044677734,-13632.564453125,255.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056577146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712538003921509,0.6712605953216553,-6.800245500926394e-06,0.0,0.0003102037298958,0.0,0.0,52.36355209350586,0.0,0.0,0.0,0.4326403439044952,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948888882994651,-2196.114501953125,304.1499938964844,0.6715415120124817,0.1527732163667678,0.139708399772644,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623456731438,-344.7077941894531,296.85650634765625,0.4391027390956878,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264009863138198,-3423.532958984375,304.15350341796875,0.8453126549720764,0.3090830743312835,0.2177332043647766,293.2037353515625,297.1499938964844,293.1499938964844,0.2935656309127807,-5692.689453125,304.1537475585937,0.9056919813156128,0.3804430067539215,0.362041711807251,293.2733459472656,297.1499938964844,293.1499938964844,0.0077994889579713,-2643.91064453125,300.388427734375,0.4391027390956878,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439208984375,1.0,0.2933356463909149,0.8008929491043091,0.8008929491043091,1.0,1.0,-1.2075598239898682,0.5147757530212402,0.6927841305732727,0.2236255854368209,0.0,0.0,0.6188803315162659,73.67691040039062,61.0,11.34947681427002,-13616.44140625,251.2977905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.3062119781970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719422340393066,0.671949028968811,-6.808801117585972e-06,0.0,0.0003107662196271,0.0,0.0,52.49193954467773,0.0,0.0,0.0,0.4329336583614349,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948073416948318,-2194.505859375,304.150146484375,0.6758782863616943,0.1528228521347046,0.1396570652723312,293.177978515625,297.1499938964844,293.1499938964844,0.0043526170775294,-343.91259765625,296.8586120605469,0.4431078732013702,0.050000000745058,0.0498274192214012,293.1806335449219,297.1499938964844,293.1499938964844,0.2258936911821365,-3417.32177734375,304.1537780761719,0.8499714136123657,0.3087287545204162,0.2174153178930282,293.2029113769531,297.1499938964844,293.1499938964844,0.2928586304187774,-5681.56591796875,304.15435791015625,0.911327302455902,0.3799269199371338,0.3614538311958313,293.2733154296875,297.1499938964844,293.1499938964844,0.0077535714954137,-2632.040771484375,300.3685913085937,0.4431078732013702,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903482317924499,0.8006923794746399,0.8006923794746399,1.0,1.0,-1.2057832479476929,0.5139760375022888,0.6918072700500488,0.2231158167123794,0.0,0.0,0.6185310482978821,71.34369659423828,49.0,12.52310562133789,-13597.66015625,245.8477020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067170977592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671853244304657,0.6718600392341614,-6.811256298533408e-06,0.0,0.0003112788544967,0.0,0.0,52.49701690673828,0.0,0.0,0.0,0.4329261481761932,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946379601955413,-2191.179931640625,304.1503601074219,0.6886173486709595,0.152976244688034,0.139547973871231,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277954682707,-341.9166564941406,296.863037109375,0.4552896618843078,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248478978872299,-3404.536865234375,304.1542663574219,0.8640689849853516,0.3080502152442932,0.2167571187019348,293.2010498046875,297.1499938964844,293.1499938964844,0.291434645652771,-5659.2587890625,304.1552734375,0.9290539622306824,0.3789594769477844,0.3602807819843292,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517765410244,-2605.40869140625,300.3296813964844,0.4552896618843078,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824106514453888,0.8002912402153015,0.8002912402153015,1.0,1.0,-1.2017806768417358,0.5121753811836243,0.6896052956581116,0.2219882160425186,0.0,0.0,0.6168485283851624,65.13623809814453,37.0,13.326348304748535,-13554.283203125,231.68112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075176775455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695307493209839,0.6695375442504883,-6.798460162826814e-06,0.0,0.0003120913461316,0.0,0.0,52.16211318969727,0.0,0.0,0.0,0.4320657849311828,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946379601955413,-2191.179931640625,304.1503601074219,0.6886173486709595,0.152976244688034,0.139547973871231,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277954682707,-341.9166564941406,296.863037109375,0.4552896618843078,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248478978872299,-3404.536865234375,304.1542663574219,0.8640689849853516,0.3080502152442932,0.2167571187019348,293.2010498046875,297.1499938964844,293.1499938964844,0.291434645652771,-5659.2587890625,304.1552734375,0.9290539622306824,0.3789594769477844,0.3602807819843292,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517765410244,-2605.40869140625,300.3296813964844,0.4552896618843078,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824106514453888,0.8002912402153015,0.8002912402153015,1.0,1.0,-1.2017806768417358,0.5121753811836243,0.6896052956581116,0.2219882160425186,0.0,0.0,0.6168485283851624,65.13623809814453,37.0,13.326348304748535,-13554.283203125,231.68112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075176775455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695307493209839,0.6695375442504883,-6.798460162826814e-06,0.0,0.0003120913461316,0.0,0.0,52.16211318969727,0.0,0.0,0.0,0.4320657849311828,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944765284657478,-2188.02587890625,304.1505126953125,0.7069608569145203,0.1531898826360702,0.1394418329000473,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980988509953,-339.5613708496094,296.8672790527344,0.4725363254547119,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237909734249115,-3391.646728515625,304.15460205078125,0.8852618932723999,0.3074027895927429,0.2160799652338028,293.1990966796875,297.1499938964844,293.1499938964844,0.290035218000412,-5637.4462890625,304.1558532714844,0.9546021819114684,0.3780668973922729,0.3591243326663971,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419549830257,-2576.349365234375,300.29156494140625,0.4725363254547119,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723816335201263,0.7998901605606079,0.7998901605606079,1.0,1.0,-1.1973826885223389,0.5101972818374634,0.6871854066848755,0.2207690179347992,0.0,0.0,0.6140026450157166,57.469703674316406,25.0,12.43796157836914,-13504.9921875,214.4969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079593777656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646072864532471,0.6646140813827515,-6.763976216461742e-06,0.0,0.0003125396324321,0.0,0.0,51.41220474243164,0.0,0.0,0.0,0.4301810562610626,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944765284657478,-2188.02587890625,304.1505126953125,0.7069608569145203,0.1531898826360702,0.1394418329000473,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980988509953,-339.5613708496094,296.8672790527344,0.4725363254547119,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237909734249115,-3391.646728515625,304.15460205078125,0.8852618932723999,0.3074027895927429,0.2160799652338028,293.1990966796875,297.1499938964844,293.1499938964844,0.290035218000412,-5637.4462890625,304.1558532714844,0.9546021819114684,0.3780668973922729,0.3591243326663971,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419549830257,-2576.349365234375,300.29156494140625,0.4725363254547119,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723816335201263,0.7998901605606079,0.7998901605606079,1.0,1.0,-1.1973826885223389,0.5101972818374634,0.6871854066848755,0.2207690179347992,0.0,0.0,0.6140026450157166,57.469703674316406,25.0,12.43796157836914,-13504.9921875,214.4969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079593777656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646072864532471,0.6646140813827515,-6.763976216461742e-06,0.0,0.0003125396324321,0.0,0.0,51.41220474243164,0.0,0.0,0.0,0.4301810562610626,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.094336561858654,-2185.305908203125,304.15057373046875,0.7299622893333435,0.1534504741430282,0.1393460929393768,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655612342059,-337.01025390625,296.8708190917969,0.4900340139865875,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227549999952316,-3379.048583984375,304.15478515625,0.9159864783287048,0.3067817389965057,0.2153951227664947,293.19708251953125,297.1499938964844,293.1499938964844,0.288691759109497,-5616.60009765625,304.1561279296875,0.9849209189414978,0.3772317171096802,0.3579894602298736,293.271484375,297.1499938964844,293.1499938964844,0.007428674492985,-2546.13818359375,300.25390625,0.4900340139865875,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607048451900482,0.7995268106460571,0.7995268106460571,1.0,1.0,-1.1927624940872192,0.5081226825714111,0.6846397519111633,0.2195068150758743,0.0,0.0,0.6102741956710815,48.87636566162109,25.0,10.299358367919922,-13451.8330078125,195.48196411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079800307750702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576048731803894,0.657611608505249,-6.7119422055839095e-06,0.0,0.00031256058719,0.0,0.0,50.339168548583984,0.0,0.0,0.0,0.4274821281433105,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.094336561858654,-2185.305908203125,304.15057373046875,0.7299622893333435,0.1534504741430282,0.1393460929393768,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655612342059,-337.01025390625,296.8708190917969,0.4900340139865875,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227549999952316,-3379.048583984375,304.15478515625,0.9159864783287048,0.3067817389965057,0.2153951227664947,293.19708251953125,297.1499938964844,293.1499938964844,0.288691759109497,-5616.60009765625,304.1561279296875,0.9849209189414978,0.3772317171096802,0.3579894602298736,293.271484375,297.1499938964844,293.1499938964844,0.007428674492985,-2546.13818359375,300.25390625,0.4900340139865875,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607048451900482,0.7995268106460571,0.7995268106460571,1.0,1.0,-1.1927624940872192,0.5081226825714111,0.6846397519111633,0.2195068150758743,0.0,0.0,0.6102741956710815,48.87636566162109,25.0,10.299358367919922,-13451.8330078125,195.48196411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079800307750702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576048731803894,0.657611608505249,-6.7119422055839095e-06,0.0,0.00031256058719,0.0,0.0,50.339168548583984,0.0,0.0,0.0,0.4274821281433105,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943148136138916,-2184.8291015625,304.1504211425781,0.7481781244277954,0.1537323147058487,0.139384925365448,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443210259079,-335.3249206542969,296.8736877441406,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218492180109024,-3368.078369140625,304.1546936035156,0.9432780742645264,0.30616295337677,0.2148012220859527,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621860980987,-5508.87744140625,304.1664123535156,0.9990000128746032,0.3768499493598938,0.3509970605373382,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402882553637,-2522.5625,300.2165832519531,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520459294319153,0.7991635203361511,0.7991635203361511,1.0,1.0,-1.182184100151062,0.5033730268478394,0.6788110733032227,0.2168311774730682,0.0,0.0,0.605901300907135,43.11439895629883,25.0,13.982752799987791,-13359.791015625,180.4716186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075449466705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492292881011963,0.6492359638214111,-6.64817252982175e-06,0.0,0.0003121190238744,0.0,0.0,49.06459426879883,0.0,0.0,0.0,0.4242471754550934,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943148136138916,-2184.8291015625,304.1504211425781,0.7481781244277954,0.1537323147058487,0.139384925365448,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443210259079,-335.3249206542969,296.8736877441406,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218492180109024,-3368.078369140625,304.1546936035156,0.9432780742645264,0.30616295337677,0.2148012220859527,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621860980987,-5508.87744140625,304.1664123535156,0.9990000128746032,0.3768499493598938,0.3509970605373382,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402882553637,-2522.5625,300.2165832519531,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520459294319153,0.7991635203361511,0.7991635203361511,1.0,1.0,-1.182184100151062,0.5033730268478394,0.6788110733032227,0.2168311774730682,0.0,0.0,0.605901300907135,43.11439895629883,25.0,13.982752799987791,-13359.791015625,180.4716186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075449466705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492292881011963,0.6492359638214111,-6.64817252982175e-06,0.0,0.0003121190238744,0.0,0.0,49.06459426879883,0.0,0.0,0.0,0.4242471754550934,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942355617880821,-2183.10546875,304.1504821777344,0.7545028924942017,0.1538626253604889,0.1394478976726532,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365556582808,-334.5386047363281,296.8817749023437,0.507722795009613,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211858630180359,-3359.796142578125,304.1550598144531,0.9519176483154296,0.3058368563652038,0.2145342081785202,293.1829833984375,297.1499938964844,293.1499938964844,0.2731441259384155,-5367.5302734375,304.17938232421875,0.9990000128746032,0.3782621324062347,0.3420795798301697,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009524494409,-2510.957763671875,300.201904296875,0.507722795009613,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482974529266357,0.7989819049835205,0.7989819049835205,1.0,1.0,-1.1707843542099,0.4983004927635193,0.6724838018417358,0.2139287739992141,0.0,0.0,0.6014857888221741,41.30282974243164,25.0,33.20671081542969,-13269.185546875,173.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.83984375,18000.0,0.0,0.0,0.3070369660854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431781053543091,0.6431847214698792,-6.607814611925278e-06,0.0,0.0003116035077255,0.0,0.0,48.18926239013672,0.0,0.0,0.0,0.4219051003456116,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941244438290596,-2180.74169921875,304.1506042480469,0.7605130672454834,0.1539783328771591,0.1395033597946167,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270896956324,-333.5892333984375,296.8922119140625,0.5120627880096436,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.220448687672615,-3350.57275390625,304.1554870605469,0.9596402049064636,0.3054888546466827,0.2142572402954101,293.1683654785156,297.1499938964844,293.1499938964844,0.2649833559989929,-5236.85986328125,304.1888122558594,0.9990000128746032,0.3807124197483063,0.3340087234973907,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612687945365,-2498.991943359375,300.18902587890625,0.5120627880096436,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449128329753875,0.7988494634628296,0.7988494634628296,1.0,1.0,-1.160433650016785,0.4937046766281128,0.6667289733886719,0.211302563548088,0.0,0.0,0.595211923122406,39.70083236694336,28.0,40.358985900878906,-13164.333984375,167.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.5859375,18000.0,0.0,0.0,0.3062674403190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330752372741699,0.6330817937850952,-6.543028575833887e-06,0.0,0.0003108225064352,0.0,0.0,46.76401901245117,0.0,0.0,0.0,0.4181368052959442,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940793752670288,-2179.669189453125,304.15045166015625,0.7694590091705322,0.1541888117790222,0.139623686671257,293.1640930175781,297.1499938964844,293.1499938964844,0.0042140008881688,-332.3927307128906,296.9011535644531,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.219364508986473,-3337.28076171875,304.1554260253906,0.969960629940033,0.3047495186328888,0.2136949747800827,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870425820350647,0.322749376296997,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985572576522,-2481.3017578125,300.15838623046875,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403165847063064,0.7985846400260925,0.7985846400260925,1.0,1.0,-1.1458479166030884,0.4872410595417022,0.6586068272590637,0.2075776308774948,0.0,0.0,0.5825033187866211,37.523704528808594,46.0,21.14494514465332,-12972.8076171875,158.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038966655731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080501079559326,0.6080564856529236,-6.365875833580503e-06,0.0,0.0003084164927713,0.0,0.0,43.25298309326172,0.0,0.0,0.0,0.4088495671749115,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940793752670288,-2179.669189453125,304.15045166015625,0.7694590091705322,0.1541888117790222,0.139623686671257,293.1640930175781,297.1499938964844,293.1499938964844,0.0042140008881688,-332.3927307128906,296.9011535644531,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.219364508986473,-3337.28076171875,304.1554260253906,0.969960629940033,0.3047495186328888,0.2136949747800827,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870425820350647,0.322749376296997,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985572576522,-2481.3017578125,300.15838623046875,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403165847063064,0.7985846400260925,0.7985846400260925,1.0,1.0,-1.1458479166030884,0.4872410595417022,0.6586068272590637,0.2075776308774948,0.0,0.0,0.5825033187866211,37.523704528808594,46.0,21.14494514465332,-12972.8076171875,158.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038966655731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080501079559326,0.6080564856529236,-6.365875833580503e-06,0.0,0.0003084164927713,0.0,0.0,43.25298309326172,0.0,0.0,0.0,0.4088495671749115,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944252461194992,-2186.5361328125,304.14971923828125,0.7641762495040894,0.1543457508087158,0.1398279666900634,293.1631774902344,297.1499938964844,293.1499938964844,0.004217742010951,-332.9555358886719,296.8875732421875,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190989702939987,-3334.67138671875,304.15399169921875,0.962029755115509,0.3039338886737823,0.2131799012422561,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914095461368561,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747908368706,-2477.677734375,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439387142658233,0.7983198165893555,0.7983198165893555,1.0,1.0,-1.1544567346572876,0.4910703599452972,0.663386344909668,0.2095580697059631,0.0,0.0,0.5747021436691284,38.89532470703125,64.0,-33.33872604370117,-12953.6142578125,163.7099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9921875,18000.0,0.0,0.0,0.3007798492908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877305269241333,0.5877367854118347,-6.204703822731972e-06,0.0,0.0003052533138543,0.0,0.0,40.43016052246094,0.0,0.0,0.0,0.401241660118103,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944252461194992,-2186.5361328125,304.14971923828125,0.7641762495040894,0.1543457508087158,0.1398279666900634,293.1631774902344,297.1499938964844,293.1499938964844,0.004217742010951,-332.9555358886719,296.8875732421875,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190989702939987,-3334.67138671875,304.15399169921875,0.962029755115509,0.3039338886737823,0.2131799012422561,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914095461368561,0.3299577832221985,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747908368706,-2477.677734375,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439387142658233,0.7983198165893555,0.7983198165893555,1.0,1.0,-1.1544567346572876,0.4910703599452972,0.663386344909668,0.2095580697059631,0.0,0.0,0.5747021436691284,38.89532470703125,64.0,-33.33872604370117,-12953.6142578125,163.7099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9921875,18000.0,0.0,0.0,0.3007798492908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877305269241333,0.5877367854118347,-6.204703822731972e-06,0.0,0.0003052533138543,0.0,0.0,40.43016052246094,0.0,0.0,0.0,0.401241660118103,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951866954565048,-2201.85595703125,304.1485290527344,0.747891366481781,0.1544252932071685,0.1400774121284485,293.16259765625,297.1499938964844,293.1499938964844,0.004241504240781,-335.5941467285156,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197592854499817,-3344.037353515625,304.1515808105469,0.9375187754631042,0.3030306100845337,0.2126909792423248,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890443742275238,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.007188671734184,-2488.39013671875,300.0577697753906,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540489137172699,0.7980565428733826,0.7980565428733826,1.0,1.0,-1.1831705570220947,0.5038068294525146,0.6793636679649353,0.2166308015584945,0.0,0.0,0.5794668793678284,43.52838897705078,67.0,-83.8257064819336,-13164.525390625,181.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979914546012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876023173332214,0.5876084566116333,-6.161744749988429e-06,0.0,0.0003024234611075,0.0,0.0,40.18930816650391,0.0,0.0,0.0,0.4007994830608368,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951866954565048,-2201.85595703125,304.1485290527344,0.747891366481781,0.1544252932071685,0.1400774121284485,293.16259765625,297.1499938964844,293.1499938964844,0.004241504240781,-335.5941467285156,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197592854499817,-3344.037353515625,304.1515808105469,0.9375187754631042,0.3030306100845337,0.2126909792423248,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890443742275238,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.007188671734184,-2488.39013671875,300.0577697753906,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540489137172699,0.7980565428733826,0.7980565428733826,1.0,1.0,-1.1831705570220947,0.5038068294525146,0.6793636679649353,0.2166308015584945,0.0,0.0,0.5794668793678284,43.52838897705078,67.0,-83.8257064819336,-13164.525390625,181.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979914546012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876023173332214,0.5876084566116333,-6.161744749988429e-06,0.0,0.0003024234611075,0.0,0.0,40.18930816650391,0.0,0.0,0.0,0.4007994830608368,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958524346351623,-2215.131591796875,304.14794921875,0.7308183908462524,0.1544626355171203,0.1403185427188873,293.162109375,297.1499938964844,293.1499938964844,0.0042724865488708,-338.6322326660156,296.8101501464844,0.4895171821117401,0.050000000745058,0.0489573366940021,293.1806640625,297.1499938964844,293.1499938964844,0.2202017307281494,-3350.327880859375,304.150390625,0.9097558259963988,0.3020713031291961,0.2121880054473877,293.1721496582031,297.1499938964844,293.1499938964844,0.2948132753372192,-5725.20947265625,304.114990234375,0.9881876707077026,0.3813283443450928,0.3634286522865295,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064409032464,-2499.24462890625,299.9975280761719,0.4895171821117401,0.050000000745058,0.2322325259447097,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628442645072937,0.7977932095527649,0.7977932095527649,1.0,1.0,-1.1968176364898682,0.509696364402771,0.6871213316917419,0.2204791009426117,0.0,0.0,0.5926016569137573,49.18090438842773,70.0,-56.70499801635742,-13379.619140625,197.40155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.296574592590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085335612297058,0.6085398197174072,-6.275632586039137e-06,0.0,0.0003009854990523,0.0,0.0,42.80259323120117,0.0,0.0,0.0,0.4081373214721679,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958524346351623,-2215.131591796875,304.14794921875,0.7308183908462524,0.1544626355171203,0.1403185427188873,293.162109375,297.1499938964844,293.1499938964844,0.0042724865488708,-338.6322326660156,296.8101501464844,0.4895171821117401,0.050000000745058,0.0489573366940021,293.1806640625,297.1499938964844,293.1499938964844,0.2202017307281494,-3350.327880859375,304.150390625,0.9097558259963988,0.3020713031291961,0.2121880054473877,293.1721496582031,297.1499938964844,293.1499938964844,0.2948132753372192,-5725.20947265625,304.114990234375,0.9881876707077026,0.3813283443450928,0.3634286522865295,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064409032464,-2499.24462890625,299.9975280761719,0.4895171821117401,0.050000000745058,0.2322325259447097,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628442645072937,0.7977932095527649,0.7977932095527649,1.0,1.0,-1.1968176364898682,0.509696364402771,0.6871213316917419,0.2204791009426117,0.0,0.0,0.5926016569137573,49.18090438842773,70.0,-56.70499801635742,-13379.619140625,197.40155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.296574592590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085335612297058,0.6085398197174072,-6.275632586039137e-06,0.0,0.0003009854990523,0.0,0.0,42.80259323120117,0.0,0.0,0.0,0.4081373214721679,4.0,0.0,1.0
