time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958762690424919,-2215.366943359375,304.1482849121094,0.7221646904945374,0.1544527560472488,0.1404438465833664,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820856906473,-339.23016357421875,296.8130187988281,0.4829766750335693,0.050000000745058,0.049082837998867,293.18133544921875,297.1499938964844,293.1499938964844,0.2196909189224243,-3343.829345703125,304.1512451171875,0.8968930840492249,0.3015527129173279,0.2119345366954803,293.1835327148437,297.1499938964844,293.1499938964844,0.2919277548789978,-5678.37841796875,304.12652587890625,0.974606156349182,0.3788070976734161,0.3605737388134002,293.26593017578125,297.1499938964844,293.1499938964844,0.0072017456404864,-2497.75,299.9785461425781,0.4829766750335693,0.050000000745058,0.2328278571367263,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.95928955078125,293.2658386230469,291.09844970703125,1.0,0.2665867209434509,0.797661542892456,0.797661542892456,1.0,1.0,-1.193959355354309,0.5084941983222961,0.6854650974273682,0.2194980531930923,0.0,0.0,0.5955127477645874,52.3115463256836,70.0,-10.659083366394045,-13411.5625,202.85047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.705078125,18000.0,0.0,0.0,0.296303778886795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618503987789154,0.618510365486145,-6.354741344694048e-06,0.0,0.0003007106715813,0.0,0.0,44.222286224365234,0.0,0.0,0.0,0.4118159711360931,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958408415317535,-2214.46142578125,304.1486511230469,0.7147075533866882,0.1544149518013,0.1405290514230728,293.16229248046875,297.1499938964844,293.1499938964844,0.004287052899599,-339.44451904296875,296.8182983398437,0.4771604537963867,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190707176923751,-3335.97705078125,304.15216064453125,0.8863301873207092,0.3009953796863556,0.2116432636976242,293.1899719238281,297.1499938964844,293.1499938964844,0.2900498211383819,-5646.5205078125,304.1341552734375,0.9624139070510864,0.3771157562732696,0.3587189614772796,293.26666259765625,297.1499938964844,293.1499938964844,0.0071916659362614,-2494.54931640625,299.9609069824219,0.4771604537963867,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700351476669311,0.7973688244819641,0.7973688244819641,1.0,1.0,-1.1922680139541626,0.5077006816864014,0.684567391872406,0.2190741598606109,0.0,0.0,0.596774697303772,55.16392135620117,73.0,8.204375267028809,-13410.8212890625,208.07655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.392578125,18000.0,0.0,0.0,0.2962081432342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234211325645447,0.6234275102615356,-6.406227385014063e-06,0.0,0.0003006136103067,0.0,0.0,45.00310134887695,0.0,0.0,0.0,0.4138346314430237,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958614274859428,-2214.6591796875,304.1490478515625,0.7016321420669556,0.1543104648590088,0.1406350135803222,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972713708877,-340.1180114746094,296.8168640136719,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180722653865814,-3323.59521484375,304.153076171875,0.8692578673362732,0.2998222410678863,0.2109894305467605,293.1956481933594,297.1499938964844,293.1499938964844,0.2880086004734039,-5611.88330078125,304.1426696777344,0.9415042400360109,0.3749378621578216,0.3565370142459869,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738995611667,-2490.2744140625,299.9192810058594,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762134075164795,0.796783447265625,0.796783447265625,1.0,1.0,-1.1903895139694214,0.5067715644836426,0.6836180090904236,0.2186290174722671,0.0,0.0,0.6000988483428955,60.27604675292969,76.0,10.061490058898926,-13399.115234375,217.80064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.9609375,18000.0,0.0,0.0,0.2963615357875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303802728652954,0.6303867101669312,-6.468160790973343e-06,0.0,0.0003007692866958,0.0,0.0,46.05916976928711,0.0,0.0,0.0,0.4166631996631622,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958614274859428,-2214.6591796875,304.1490478515625,0.7016321420669556,0.1543104648590088,0.1406350135803222,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972713708877,-340.1180114746094,296.8168640136719,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180722653865814,-3323.59521484375,304.153076171875,0.8692578673362732,0.2998222410678863,0.2109894305467605,293.1956481933594,297.1499938964844,293.1499938964844,0.2880086004734039,-5611.88330078125,304.1426696777344,0.9415042400360109,0.3749378621578216,0.3565370142459869,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738995611667,-2490.2744140625,299.9192810058594,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762134075164795,0.796783447265625,0.796783447265625,1.0,1.0,-1.1903895139694214,0.5067715644836426,0.6836180090904236,0.2186290174722671,0.0,0.0,0.6000988483428955,60.27604675292969,76.0,10.061490058898926,-13399.115234375,217.80064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.9609375,18000.0,0.0,0.0,0.2963615357875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303802728652954,0.6303867101669312,-6.468160790973343e-06,0.0,0.0003007692866958,0.0,0.0,46.05916976928711,0.0,0.0,0.0,0.4166631996631622,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958797559142112,-2214.90869140625,304.1492919921875,0.6929130554199219,0.154220700263977,0.1406935155391693,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038912117481,-340.5772705078125,296.8122863769531,0.4575110077857971,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172688692808151,-3313.706787109375,304.15362548828125,0.8582701683044434,0.2988345623016357,0.2104204893112182,293.1971740722656,297.1499938964844,293.1499938964844,0.2869550585746765,-5594.22021484375,304.1464538574219,0.9275031089782716,0.3737081289291382,0.3554264008998871,293.269287109375,297.1499938964844,293.1499938964844,0.0071580377407372,-2486.607421875,299.884765625,0.4575110077857971,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806039452552795,0.79631507396698,0.79631507396698,1.0,1.0,-1.189448356628418,0.5062710642814636,0.6831772923469543,0.2184342294931411,0.0,0.0,0.6026055812835693,63.95461654663086,76.0,8.593658447265625,-13394.40234375,224.9220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.296765387058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358224153518677,0.635828971862793,-6.511485025839647e-06,0.0,0.0003011791559401,0.0,0.0,46.865665435791016,0.0,0.0,0.0,0.4187673330307007,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958840250968933,-2214.968994140625,304.1493225097656,0.690932035446167,0.1541982591152191,0.140706330537796,293.1648254394531,297.1499938964844,293.1499938964844,0.004305247683078,-340.6717224121094,296.81085205078125,0.4555638134479522,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170625030994415,-3311.171875,304.1537170410156,0.855791449546814,0.2985799908638,0.2102717757225036,293.1973571777344,297.1499938964844,293.1499938964844,0.2867245078086853,-5590.39501953125,304.1471862792969,0.9243288040161132,0.3734335005283355,0.3551879823207855,293.2695617675781,297.1499938964844,293.1499938964844,0.0071538118645548,-2485.627197265625,299.8760681152344,0.4555638134479522,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816400825977325,0.7961980104446411,0.7961980104446411,1.0,1.0,-1.189238429069519,0.5061564445495605,0.6830819845199585,0.2183941453695297,0.0,0.0,0.6031873226165771,64.83148956298828,79.0,8.063115119934082,-13393.123046875,226.62294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.2968981266021728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370818018913269,0.6370882987976074,-6.521617251564749e-06,0.0,0.0003013138484675,0.0,0.0,47.05410385131836,0.0,0.0,0.0,0.4192564189434051,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959071740508079,-2215.326904296875,304.1495056152344,0.6819957494735718,0.1540862321853637,0.1407624930143356,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104835785925,-341.0421447753906,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160036116838455,-3298.19189453125,304.1542358398437,0.8446512818336487,0.2972663342952728,0.2094918191432953,293.1976623535156,297.1499938964844,293.1499938964844,0.2856815457344055,-5573.318359375,304.1498107910156,0.910315990447998,0.3721669614315033,0.3541207909584045,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316044777631,-2480.487548828125,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865052223205566,0.7958276867866516,0.7958276867866516,1.0,1.0,-1.1882271766662598,0.505619466304779,0.6826077103614807,0.2182359993457794,0.0,0.0,0.6059460639953613,69.00167846679688,67.0,5.467865943908691,-13387.908203125,234.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977153956890106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429685354232788,0.6429750919342041,-6.568863227585098e-06,0.0,0.0003021432785317,0.0,0.0,47.94025421142578,0.0,0.0,0.0,0.4215466976165771,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959071740508079,-2215.326904296875,304.1495056152344,0.6819957494735718,0.1540862321853637,0.1407624930143356,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104835785925,-341.0421447753906,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160036116838455,-3298.19189453125,304.1542358398437,0.8446512818336487,0.2972663342952728,0.2094918191432953,293.1976623535156,297.1499938964844,293.1499938964844,0.2856815457344055,-5573.318359375,304.1498107910156,0.910315990447998,0.3721669614315033,0.3541207909584045,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316044777631,-2480.487548828125,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865052223205566,0.7958276867866516,0.7958276867866516,1.0,1.0,-1.1882271766662598,0.505619466304779,0.6826077103614807,0.2182359993457794,0.0,0.0,0.6059460639953613,69.00167846679688,67.0,5.467865943908691,-13387.908203125,234.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977153956890106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429685354232788,0.6429750919342041,-6.568863227585098e-06,0.0,0.0003021432785317,0.0,0.0,47.94025421142578,0.0,0.0,0.0,0.4215466976165771,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957997441291809,-2213.21630859375,304.1498718261719,0.6822575330734253,0.1540110856294632,0.14067342877388,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985412292182,-340.0972595214844,296.7915344238281,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147186994552612,-3282.392333984375,304.15496826171875,0.8438998460769653,0.2959143817424774,0.2085488587617874,293.1973876953125,297.1499938964844,293.1499938964844,0.2845235466957092,-5554.6767578125,304.1517944335937,0.9098303914070128,0.3710182607173919,0.3530055284500122,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791933685541,-2466.543701171875,299.7890625,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.28546142578125,0.7954573631286621,0.7954573631286621,1.0,1.0,-1.185596227645874,0.5043572187423706,0.6812390089035034,0.2176900058984756,0.0,0.0,0.6081218719482422,68.76739501953125,55.0,7.377526760101318,-13374.4482421875,233.28634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986997961997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648066520690918,0.648073136806488,-6.610858235944761e-06,0.0,0.0003031423257198,0.0,0.0,48.72200775146485,0.0,0.0,0.0,0.4235336780548095,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957997441291809,-2213.21630859375,304.1498718261719,0.6822575330734253,0.1540110856294632,0.14067342877388,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985412292182,-340.0972595214844,296.7915344238281,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147186994552612,-3282.392333984375,304.15496826171875,0.8438998460769653,0.2959143817424774,0.2085488587617874,293.1973876953125,297.1499938964844,293.1499938964844,0.2845235466957092,-5554.6767578125,304.1517944335937,0.9098303914070128,0.3710182607173919,0.3530055284500122,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791933685541,-2466.543701171875,299.7890625,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.28546142578125,0.7954573631286621,0.7954573631286621,1.0,1.0,-1.185596227645874,0.5043572187423706,0.6812390089035034,0.2176900058984756,0.0,0.0,0.6081218719482422,68.76739501953125,55.0,7.377526760101318,-13374.4482421875,233.28634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986997961997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648066520690918,0.648073136806488,-6.610858235944761e-06,0.0,0.0003031423257198,0.0,0.0,48.72200775146485,0.0,0.0,0.0,0.4235336780548095,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.095710888504982,-2211.484619140625,304.1500549316406,0.6852455735206604,0.1540036499500274,0.1406022161245346,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868545278906,-339.1734619140625,296.7865905761719,0.450300395488739,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139935195446014,-3273.452880859375,304.1553955078125,0.8466773629188538,0.295237123966217,0.2080347239971161,293.1970520019531,297.1499938964844,293.1499938964844,0.2838805317878723,-5544.39697265625,304.15264892578125,0.9136318564414978,0.3704833388328552,0.3524320423603058,293.27215576171875,297.1499938964844,293.1499938964844,0.0070434659719467,-2456.66552734375,299.7682189941406,0.450300395488739,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833664417266845,0.795272171497345,0.795272171497345,1.0,1.0,-1.1838035583496094,0.5035149455070496,0.680288553237915,0.2172951400279998,0.0,0.0,0.6087100505828857,67.2672119140625,55.0,9.12716293334961,-13363.1748046875,229.62648010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992069125175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498240232467651,0.6498306393623352,-6.626984031754546e-06,0.0,0.0003036569687537,0.0,0.0,49.00297164916992,0.0,0.0,0.0,0.4242331087589264,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956121087074279,-2209.565185546875,304.15020751953125,0.6898216605186462,0.1540149748325348,0.140523076057434,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723794467747,-338.033935546875,296.781494140625,0.454800933599472,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132357358932495,-3264.10986328125,304.1557922363281,0.8512246608734131,0.2945598065853119,0.2075006365776062,293.1966247558594,297.1499938964844,293.1499938964844,0.2832182645797729,-5533.853515625,304.1533508300781,0.9198058247566224,0.3699711561203003,0.3518543839454651,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033972151577,-2445.461669921875,299.7476806640625,0.454800933599472,0.050000000745058,0.2352510243654251,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804274559020996,0.7950901389122009,0.7950901389122009,1.0,1.0,-1.181788206100464,0.5025750994682312,0.6792130470275879,0.2168425619602203,0.0,0.0,0.608983039855957,65.08759307861328,43.0,10.422869682312012,-13349.0634765625,224.5330352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996979653835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509271860122681,0.6509338617324829,-6.63829769109725e-06,0.0,0.0003041553427465,0.0,0.0,49.18684768676758,0.0,0.0,0.0,0.4246852397918701,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953999310731887,-2205.45556640625,304.1504821777344,0.703511118888855,0.1540875136852264,0.1403532475233078,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370618321001,-335.26513671875,296.7705078125,0.468282550573349,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116519063711166,-3244.584228515625,304.156494140625,0.8656393885612488,0.2932057380676269,0.2063871473073959,293.195556640625,297.1499938964844,293.1499938964844,0.2818647027015686,-5512.4111328125,304.15447998046875,0.9390093684196472,0.3690073192119598,0.3506970405578613,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139604456722,-2420.158447265625,299.7073059082031,0.468282550573349,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724768817424774,0.7947261333465576,0.7947261333465576,1.0,1.0,-1.1772615909576416,0.5004804134368896,0.6767811179161072,0.2158007472753524,0.0,0.0,0.6086062788963318,59.15925216674805,31.0,11.903839111328123,-13314.375,211.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005636036396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512278318405151,0.65123450756073,-6.64600247546332e-06,0.0,0.0003050338418688,0.0,0.0,49.26431274414063,0.0,0.0,0.0,0.4248511493206024,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953999310731887,-2205.45556640625,304.1504821777344,0.703511118888855,0.1540875136852264,0.1403532475233078,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370618321001,-335.26513671875,296.7705078125,0.468282550573349,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116519063711166,-3244.584228515625,304.156494140625,0.8656393885612488,0.2932057380676269,0.2063871473073959,293.195556640625,297.1499938964844,293.1499938964844,0.2818647027015686,-5512.4111328125,304.15447998046875,0.9390093684196472,0.3690073192119598,0.3506970405578613,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139604456722,-2420.158447265625,299.7073059082031,0.468282550573349,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724768817424774,0.7947261333465576,0.7947261333465576,1.0,1.0,-1.1772615909576416,0.5004804134368896,0.6767811179161072,0.2158007472753524,0.0,0.0,0.6086062788963318,59.15925216674805,31.0,11.903839111328123,-13314.375,211.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005636036396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512278318405151,0.65123450756073,-6.64600247546332e-06,0.0,0.0003050338418688,0.0,0.0,49.26431274414063,0.0,0.0,0.0,0.4248511493206024,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951849147677421,-2201.3046875,304.15069580078125,0.7225093245506287,0.1542161703109741,0.140181079506874,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957786306738,-332.0415344238281,296.7583312988281,0.4835522472858429,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100133746862411,-3224.391357421875,304.15704345703125,0.8880897164344788,0.2918535470962524,0.2052314579486847,293.1942749023437,297.1499938964844,293.1499938964844,0.2805070281028747,-5491.01806640625,304.1552429199219,0.965906023979187,0.3681136667728424,0.349550187587738,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167364224791,-2392.338623046875,299.6676330566406,0.4835522472858429,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623133361339569,0.7943620681762695,0.7943620681762695,1.0,1.0,-1.1722904443740845,0.4981989860534668,0.6740914583206177,0.2146218121051788,0.0,0.0,0.6070538759231567,51.742774963378906,25.0,12.006016731262209,-13272.7490234375,194.62332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011812567710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490418910980225,0.6490485072135925,-6.633928478549933e-06,0.0,0.0003056606801692,0.0,0.0,48.96089172363281,0.0,0.0,0.0,0.4240507483482361,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951849147677421,-2201.3046875,304.15069580078125,0.7225093245506287,0.1542161703109741,0.140181079506874,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957786306738,-332.0415344238281,296.7583312988281,0.4835522472858429,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100133746862411,-3224.391357421875,304.15704345703125,0.8880897164344788,0.2918535470962524,0.2052314579486847,293.1942749023437,297.1499938964844,293.1499938964844,0.2805070281028747,-5491.01806640625,304.1552429199219,0.965906023979187,0.3681136667728424,0.349550187587738,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167364224791,-2392.338623046875,299.6676330566406,0.4835522472858429,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623133361339569,0.7943620681762695,0.7943620681762695,1.0,1.0,-1.1722904443740845,0.4981989860534668,0.6740914583206177,0.2146218121051788,0.0,0.0,0.6070538759231567,51.742774963378906,25.0,12.006016731262209,-13272.7490234375,194.62332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011812567710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490418910980225,0.6490485072135925,-6.633928478549933e-06,0.0,0.0003056606801692,0.0,0.0,48.96089172363281,0.0,0.0,0.0,0.4240507483482361,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.095026321709156,-2198.245361328125,304.1507263183594,0.742675244808197,0.1543767154216766,0.1400640904903412,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559217497706,-328.9411315917969,296.744384765625,0.4983864724636078,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084149569272995,-3204.726806640625,304.1573486328125,0.9148050546646118,0.2904950678348541,0.2040888518095016,293.19287109375,297.1499938964844,293.1499938964844,0.2792447507381439,-5471.2529296875,304.15557861328125,0.9912768006324768,0.3672708570957184,0.348477154970169,293.2726745605469,297.1499938964844,293.1499938964844,0.006725194863975,-2366.049072265625,299.6280822753906,0.4983864724636078,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526652216911316,0.7940416932106018,0.7940416932106018,1.0,1.0,-1.167628288269043,0.496073842048645,0.6715543866157532,0.2134871631860733,0.0,0.0,0.6045905351638794,44.839725494384766,25.0,9.933374404907228,-13229.8759765625,179.4125213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014741241931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447146534919739,0.644721269607544,-6.604204827453941e-06,0.0,0.0003059579175896,0.0,0.0,48.32964324951172,0.0,0.0,0.0,0.4224184453487396,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.095026321709156,-2198.245361328125,304.1507263183594,0.742675244808197,0.1543767154216766,0.1400640904903412,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559217497706,-328.9411315917969,296.744384765625,0.4983864724636078,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084149569272995,-3204.726806640625,304.1573486328125,0.9148050546646118,0.2904950678348541,0.2040888518095016,293.19287109375,297.1499938964844,293.1499938964844,0.2792447507381439,-5471.2529296875,304.15557861328125,0.9912768006324768,0.3672708570957184,0.348477154970169,293.2726745605469,297.1499938964844,293.1499938964844,0.006725194863975,-2366.049072265625,299.6280822753906,0.4983864724636078,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526652216911316,0.7940416932106018,0.7940416932106018,1.0,1.0,-1.167628288269043,0.496073842048645,0.6715543866157532,0.2134871631860733,0.0,0.0,0.6045905351638794,44.839725494384766,25.0,9.933374404907228,-13229.8759765625,179.4125213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014741241931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447146534919739,0.644721269607544,-6.604204827453941e-06,0.0,0.0003059579175896,0.0,0.0,48.32964324951172,0.0,0.0,0.0,0.4224184453487396,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949332416057586,-2196.3662109375,304.150634765625,0.7579160332679749,0.1545471549034118,0.1400603801012039,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258465498685,-326.5406799316406,296.73114013671875,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068423777818679,-3185.322509765625,304.15753173828125,0.9356454014778136,0.2891259789466858,0.2030170857906341,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865400791168,-5321.96923828125,304.170166015625,0.9990000128746032,0.3673810660839081,0.3388547003269195,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526117734611,-2344.853515625,299.5899353027344,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442646026611,0.7937213778495789,0.7937213778495789,1.0,1.0,-1.1536633968353271,0.4898284673690796,0.6638349294662476,0.2100420594215393,0.0,0.0,0.6009102463722229,40.50080108642578,25.0,22.3212890625,-13126.3564453125,166.6271514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013518452644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387510895729065,0.6387576460838318,-6.561871032317868e-06,0.0,0.0003058338188566,0.0,0.0,47.45988464355469,0.0,0.0,0.0,0.4201329946517944,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949332416057586,-2196.3662109375,304.150634765625,0.7579160332679749,0.1545471549034118,0.1400603801012039,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258465498685,-326.5406799316406,296.73114013671875,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068423777818679,-3185.322509765625,304.15753173828125,0.9356454014778136,0.2891259789466858,0.2030170857906341,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865400791168,-5321.96923828125,304.170166015625,0.9990000128746032,0.3673810660839081,0.3388547003269195,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526117734611,-2344.853515625,299.5899353027344,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442646026611,0.7937213778495789,0.7937213778495789,1.0,1.0,-1.1536633968353271,0.4898284673690796,0.6638349294662476,0.2100420594215393,0.0,0.0,0.6009102463722229,40.50080108642578,25.0,22.3212890625,-13126.3564453125,166.6271514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013518452644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387510895729065,0.6387576460838318,-6.561871032317868e-06,0.0,0.0003058338188566,0.0,0.0,47.45988464355469,0.0,0.0,0.0,0.4201329946517944,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947993025183677,-2193.587158203125,304.1507568359375,0.7636238932609558,0.154618814587593,0.1400807201862335,293.185546875,297.1499938964844,293.1499938964844,0.0041107931174337,-325.1841125488281,296.7316589355469,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058408856391906,-3172.732666015625,304.1579895019531,0.94286048412323,0.288423091173172,0.2024950981140136,293.1760559082031,297.1499938964844,293.1499938964844,0.2623920738697052,-5199.55078125,304.1802673339844,0.9990000128746032,0.3690225780010223,0.331275075674057,293.2720947265625,297.1499938964844,293.1499938964844,0.0066170101054012,-2333.382080078125,299.5757751464844,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.242015928030014,0.7935611605644226,0.7935611605644226,1.0,1.0,-1.143595576286316,0.4853666126728058,0.6582289934158325,0.2074982225894928,0.0,0.0,0.5963415503501892,39.0055046081543,25.0,36.712398529052734,-13041.6865234375,160.76258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.98828125,18000.0,0.0,0.0,0.3009965121746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325958371162415,0.632602334022522,-6.524734999402426e-06,0.0,0.0003054731932934,0.0,0.0,46.60975646972656,0.0,0.0,0.0,0.4178133010864258,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946771726012229,-2191.0654296875,304.1508483886719,0.7690095901489258,0.1546829938888549,0.1400963962078094,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954384021461,-323.8305358886719,296.7313842773437,0.517554759979248,0.050000000745058,0.0485369563102722,293.1976928710937,297.1499938964844,293.1499938964844,0.2048666775226593,-3160.521728515625,304.1582946777344,0.949360728263855,0.2877086102962494,0.2019667476415634,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605901241302,-5088.021484375,304.18731689453125,0.9990000128746032,0.3714329600334167,0.3244062960147857,293.271728515625,297.1499938964844,293.1499938964844,0.006582916714251,-2322.49609375,299.5616455078125,0.517554759979248,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.239090621471405,0.7934499979019165,0.7934499979019165,1.0,1.0,-1.1344077587127686,0.4813083410263061,0.6530994176864624,0.205171450972557,0.0,0.0,0.5906844139099121,37.67685317993164,25.0,38.13438034057617,-12945.6923828125,155.55946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.79296875,18000.0,0.0,0.0,0.3003922402858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623009443283081,0.6230159401893616,-6.463584213634022e-06,0.0,0.000304859917378,0.0,0.0,45.28567886352539,0.0,0.0,0.0,0.4142891466617584,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945674106478691,-2188.789794921875,304.1507263183594,0.7788660526275635,0.1548133343458175,0.140136182308197,293.1896667480469,297.1499938964844,293.1499938964844,0.0040688039734959,-321.6208801269531,296.7214050292969,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031998038291931,-3139.848876953125,304.1582946777344,0.9603877663612366,0.2862732708454132,0.2009097188711166,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961812734604,-4897.53759765625,304.1944274902344,0.9990000128746032,0.3775844573974609,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.006524542812258,-2304.759033203125,299.5292053222656,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234667062759,0.7932276129722595,0.7932276129722595,1.0,1.0,-1.1183476448059082,0.4742387235164642,0.6441089510917664,0.201073870062828,0.0,0.0,0.5790572762489319,35.433815002441406,43.0,23.90780258178711,-12758.521484375,146.7936553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983855009078979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006171703338623,0.6006234884262085,-6.306417162704747e-06,0.0,0.000302823347738,0.0,0.0,42.20452499389648,0.0,0.0,0.0,0.4060068130493164,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945674106478691,-2188.789794921875,304.1507263183594,0.7788660526275635,0.1548133343458175,0.140136182308197,293.1896667480469,297.1499938964844,293.1499938964844,0.0040688039734959,-321.6208801269531,296.7214050292969,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031998038291931,-3139.848876953125,304.1582946777344,0.9603877663612366,0.2862732708454132,0.2009097188711166,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961812734604,-4897.53759765625,304.1944274902344,0.9990000128746032,0.3775844573974609,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.006524542812258,-2304.759033203125,299.5292053222656,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234667062759,0.7932276129722595,0.7932276129722595,1.0,1.0,-1.1183476448059082,0.4742387235164642,0.6441089510917664,0.201073870062828,0.0,0.0,0.5790572762489319,35.433815002441406,43.0,23.90780258178711,-12758.521484375,146.7936553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983855009078979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006171703338623,0.6006234884262085,-6.306417162704747e-06,0.0,0.000302823347738,0.0,0.0,42.20452499389648,0.0,0.0,0.0,0.4060068130493164,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948029235005378,-2193.493408203125,304.15008544921875,0.7737115025520325,0.1549051702022552,0.1402733922004699,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561738424003,-320.8656616210937,296.6932678222656,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022008001804351,-3128.01171875,304.1571350097656,0.951695680618286,0.2848026752471924,0.1999264806509018,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005676031112,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822032809257507,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960182644426,-2298.4443359375,299.4866943359375,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372934520244598,0.7930052280426025,0.7930052280426025,1.0,1.0,-1.1254040002822876,0.4773896932601928,0.6480143070220947,0.2026062905788421,0.0,0.0,0.5706959962844849,36.618289947509766,61.0,-27.580711364746094,-12729.8837890625,151.00057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.1875,18000.0,0.0,0.0,0.295597642660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803092122077942,0.580315351486206,-6.152334663056536e-06,0.0,0.0002999940188601,0.0,0.0,39.46142959594727,0.0,0.0,0.0,0.3984985947608948,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948029235005378,-2193.493408203125,304.15008544921875,0.7737115025520325,0.1549051702022552,0.1402733922004699,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561738424003,-320.8656616210937,296.6932678222656,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022008001804351,-3128.01171875,304.1571350097656,0.951695680618286,0.2848026752471924,0.1999264806509018,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005676031112,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822032809257507,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960182644426,-2298.4443359375,299.4866943359375,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372934520244598,0.7930052280426025,0.7930052280426025,1.0,1.0,-1.1254040002822876,0.4773896932601928,0.6480143070220947,0.2026062905788421,0.0,0.0,0.5706959962844849,36.618289947509766,61.0,-27.580711364746094,-12729.8837890625,151.00057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.1875,18000.0,0.0,0.0,0.295597642660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803092122077942,0.580315351486206,-6.152334663056536e-06,0.0,0.0002999940188601,0.0,0.0,39.46142959594727,0.0,0.0,0.0,0.3984985947608948,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955041646957397,-2207.669189453125,304.1488952636719,0.7564482688903809,0.1549335420131683,0.1404661834239959,293.1942749023437,297.1499938964844,293.1499938964844,0.0040640076622366,-322.2696533203125,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021823227405548,-3129.10888671875,304.15478515625,0.9252271056175232,0.2833006083965301,0.1990037858486175,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801717758178711,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016578882932,-2306.3427734375,299.42340087890625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583634614944,0.79278564453125,0.79278564453125,1.0,1.0,-1.153067946434021,0.4896228015422821,0.6634451746940613,0.209329068660736,0.0,0.0,0.5749819278717041,41.028282165527344,64.0,-81.41690826416016,-12931.2861328125,167.48924255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930451333522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579259991645813,0.5792660713195801,-6.104374733695295e-06,0.0,0.0002974035742226,0.0,0.0,39.1126594543457,0.0,0.0,0.0,0.3977376222610473,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955041646957397,-2207.669189453125,304.1488952636719,0.7564482688903809,0.1549335420131683,0.1404661834239959,293.1942749023437,297.1499938964844,293.1499938964844,0.0040640076622366,-322.2696533203125,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021823227405548,-3129.10888671875,304.15478515625,0.9252271056175232,0.2833006083965301,0.1990037858486175,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311050415039,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801717758178711,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016578882932,-2306.3427734375,299.42340087890625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583634614944,0.79278564453125,0.79278564453125,1.0,1.0,-1.153067946434021,0.4896228015422821,0.6634451746940613,0.209329068660736,0.0,0.0,0.5749819278717041,41.028282165527344,64.0,-81.41690826416016,-12931.2861328125,167.48924255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930451333522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579259991645813,0.5792660713195801,-6.104374733695295e-06,0.0,0.0002974035742226,0.0,0.0,39.1126594543457,0.0,0.0,0.0,0.3977376222610473,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961530432105064,-2220.692138671875,304.148193359375,0.7389745116233826,0.1549294888973236,0.1406499147415161,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789432823657,-324.1366577148437,296.5794372558594,0.4950285255908966,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020948380231857,-3129.061279296875,304.1534118652344,0.8985673189163208,0.2818091809749603,0.198103666305542,293.1669311523437,297.1499938964844,293.1499938964844,0.2854498028755188,-5587.12353515625,304.1127624511719,0.9908997416496276,0.3724168837070465,0.355057954788208,293.269287109375,297.1499938964844,293.1499938964844,0.0065105762332677,-2314.741943359375,299.3572692871094,0.4950285255908966,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.255897045135498,0.7925660610198975,0.7925660610198975,1.0,1.0,-1.1689493656158447,0.4966477751731872,0.6723015904426575,0.2132172137498855,0.0,0.0,0.5882585644721985,46.28013610839844,67.0,-63.64680862426758,-13160.982421875,182.76141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917989790439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995712280273438,0.5995774269104004,-6.210907940840116e-06,0.0,0.0002961388672702,0.0,0.0,41.5846061706543,0.0,0.0,0.0,0.4047914147377014,4.0,0.0,1.0
