time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961530432105064,-2220.692138671875,304.148193359375,0.7389745116233826,0.1549294888973236,0.1406499147415161,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789432823657,-324.1366577148437,296.5794372558594,0.4950285255908966,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020948380231857,-3129.061279296875,304.1534118652344,0.8985673189163208,0.2818091809749603,0.198103666305542,293.1669311523437,297.1499938964844,293.1499938964844,0.2854498028755188,-5587.12353515625,304.1127624511719,0.9908997416496276,0.3724168837070465,0.355057954788208,293.269287109375,297.1499938964844,293.1499938964844,0.0065105762332677,-2314.741943359375,299.3572692871094,0.4950285255908966,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.255897045135498,0.7925660610198975,0.7925660610198975,1.0,1.0,-1.1689493656158447,0.4966477751731872,0.6723015904426575,0.2132172137498855,0.0,0.0,0.5882585644721985,46.28013610839844,67.0,-63.64680862426758,-13160.982421875,182.76141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917989790439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995712280273438,0.5995774269104004,-6.210907940840116e-06,0.0,0.0002961388672702,0.0,0.0,41.5846061706543,0.0,0.0,0.0,0.4047914147377014,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961937978863716,-2221.312255859375,304.1484680175781,0.7298451662063599,0.1549047976732254,0.1407585889101028,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839947760105,-324.4503173828125,296.572265625,0.488293319940567,0.050000000745058,0.04898052662611,293.2025756835937,297.1499938964844,293.1499938964844,0.2014459669589996,-3120.865966796875,304.1539611816406,0.8853670358657837,0.281054824590683,0.1976773142814636,293.1799621582031,297.1499938964844,293.1499938964844,0.2831328809261322,-5543.923828125,304.123779296875,0.9769461750984192,0.3696351945400238,0.3519574999809265,293.27001953125,297.1499938964844,293.1499938964844,0.0065069147385656,-2313.63427734375,299.33599853515625,0.488293319940567,0.050000000745058,0.2323425263166427,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596458494663238,0.7924562692642212,0.7924562692642212,1.0,1.0,-1.1661769151687622,0.4953957200050354,0.670781135559082,0.2125456035137176,0.0,0.0,0.5920374989509583,49.33888244628906,67.0,-15.791027069091797,-13200.7333984375,187.8926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.7578125,18000.0,0.0,0.0,0.2916207611560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106027960777283,0.6106091141700745,-6.292841135291383e-06,0.0,0.0002959579869639,0.0,0.0,43.099342346191406,0.0,0.0,0.0,0.4088094234466553,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961329340934753,-2219.905029296875,304.1488342285156,0.72210693359375,0.1548542976379394,0.1408314406871795,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831519290804,-324.2143249511719,296.57159423828125,0.4824654161930084,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006153762340545,-3110.28515625,304.1547546386719,0.874231219291687,0.2802799642086029,0.1972280293703079,293.18731689453125,297.1499938964844,293.1499938964844,0.2810774445533752,-5508.861328125,304.1322326660156,0.9641637206077576,0.3678080141544342,0.3499221503734588,293.2708435058594,297.1499938964844,293.1499938964844,0.0064956070855259,-2309.62060546875,299.318603515625,0.4824654161930084,0.050000000745058,0.2328762114048004,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631005346775055,0.7921792268753052,0.7921792268753052,1.0,1.0,-1.1640567779541016,0.494451642036438,0.6696051359176636,0.2119157314300537,0.0,0.0,0.5934388041496277,52.156028747558594,70.0,8.823784828186035,-13204.7451171875,192.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.353515625,18000.0,0.0,0.0,0.2916202843189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616430938243866,0.6164372563362122,-6.350649528030772e-06,0.0,0.0002959575213026,0.0,0.0,43.993873596191406,0.0,0.0,0.0,0.4111335575580597,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961031317710876,-2219.111572265625,304.1492614746094,0.7089436054229736,0.154726505279541,0.1409136652946472,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817284025251,-323.97662353515625,296.55975341796875,0.4720352590084076,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992105990648269,-3092.6572265625,304.1554870605469,0.8564695119857788,0.2787175476551056,0.1962902098894119,293.1937255859375,297.1499938964844,293.1499938964844,0.2788594365119934,-5470.96142578125,304.14166259765625,0.9422581791877748,0.3655457496643066,0.3476058840751648,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744483679533,-2303.426513671875,299.2769470214844,0.4720352590084076,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.269313097000122,0.7916252017021179,0.7916252017021179,1.0,1.0,-1.16163432598114,0.4933609068393707,0.6682734489440918,0.2111245095729828,0.0,0.0,0.5964609980583191,57.2076416015625,73.0,12.684526443481444,-13191.453125,202.01622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919372618198395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232006549835205,0.6232070326805115,-6.414019935618853e-06,0.0,0.0002962792059406,0.0,0.0,45.02498245239258,0.0,0.0,0.0,0.4139179289340973,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961031317710876,-2219.111572265625,304.1492614746094,0.7089436054229736,0.154726505279541,0.1409136652946472,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817284025251,-323.97662353515625,296.55975341796875,0.4720352590084076,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992105990648269,-3092.6572265625,304.1554870605469,0.8564695119857788,0.2787175476551056,0.1962902098894119,293.1937255859375,297.1499938964844,293.1499938964844,0.2788594365119934,-5470.96142578125,304.14166259765625,0.9422581791877748,0.3655457496643066,0.3476058840751648,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744483679533,-2303.426513671875,299.2769470214844,0.4720352590084076,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.269313097000122,0.7916252017021179,0.7916252017021179,1.0,1.0,-1.16163432598114,0.4933609068393707,0.6682734489440918,0.2111245095729828,0.0,0.0,0.5964609980583191,57.2076416015625,73.0,12.684526443481444,-13191.453125,202.01622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919372618198395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232006549835205,0.6232070326805115,-6.414019935618853e-06,0.0,0.0002962792059406,0.0,0.0,45.02498245239258,0.0,0.0,0.0,0.4139179289340973,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961029008030891,-2218.986328125,304.1495056152344,0.6976788640022278,0.1546008735895156,0.1409690082073211,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804450400173,-323.8258361816406,296.5437927246094,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979060769081115,-3076.400390625,304.15582275390625,0.8426344990730286,0.2771760523319244,0.1953445971012115,293.1955871582031,297.1499938964844,293.1499938964844,0.277570515871048,-5449.1611328125,304.1465148925781,0.924319624900818,0.3640589416027069,0.3462553024291992,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525469206273,-2297.46875,299.232666015625,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747959494590759,0.7910711169242859,0.7910711169242859,1.0,1.0,-1.1601791381835938,0.4926914870738983,0.6674876809120178,0.2105950564146042,0.0,0.0,0.5993404984474182,61.71945190429688,61.0,9.820538520812988,-13184.9765625,210.4469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925808131694793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294644474983215,0.629470944404602,-6.463992122007767e-06,0.0,0.0002969323249999,0.0,0.0,45.94208526611328,0.0,0.0,0.0,0.4163379669189453,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961029008030891,-2218.986328125,304.1495056152344,0.6976788640022278,0.1546008735895156,0.1409690082073211,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804450400173,-323.8258361816406,296.5437927246094,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979060769081115,-3076.400390625,304.15582275390625,0.8426344990730286,0.2771760523319244,0.1953445971012115,293.1955871582031,297.1499938964844,293.1499938964844,0.277570515871048,-5449.1611328125,304.1465148925781,0.924319624900818,0.3640589416027069,0.3462553024291992,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525469206273,-2297.46875,299.232666015625,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747959494590759,0.7910711169242859,0.7910711169242859,1.0,1.0,-1.1601791381835938,0.4926914870738983,0.6674876809120178,0.2105950564146042,0.0,0.0,0.5993404984474182,61.71945190429688,61.0,9.820538520812988,-13184.9765625,210.4469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925808131694793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294644474983215,0.629470944404602,-6.463992122007767e-06,0.0,0.0002969323249999,0.0,0.0,45.94208526611328,0.0,0.0,0.0,0.4163379669189453,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.095997005701065,-2216.893310546875,304.1498413085937,0.6970938444137573,0.1545242369174957,0.1408902108669281,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653748437762,-322.62554931640625,296.5279846191406,0.4612860977649688,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964997351169586,-3058.8544921875,304.1562194824219,0.84073406457901,0.2756941616535187,0.1943042427301406,293.1957092285156,297.1499938964844,293.1499938964844,0.276402473449707,-5429.8583984375,304.14959716796875,0.9224615693092346,0.3628745079040527,0.3450897336006164,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055826514959,-2283.862060546875,299.1886291503906,0.4612860977649688,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741918265819549,0.7907412648200989,0.7907412648200989,1.0,1.0,-1.1574885845184326,0.4914910197257995,0.6659976243972778,0.2098070830106735,0.0,0.0,0.6016086339950562,61.867584228515625,49.0,8.955938339233398,-13169.767578125,209.84088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934411168098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634633481502533,0.6346400380134583,-6.506037607323378e-06,0.0,0.0002978054399136,0.0,0.0,46.71186828613281,0.0,0.0,0.0,0.4183421730995178,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.095997005701065,-2216.893310546875,304.1498413085937,0.6970938444137573,0.1545242369174957,0.1408902108669281,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653748437762,-322.62554931640625,296.5279846191406,0.4612860977649688,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964997351169586,-3058.8544921875,304.1562194824219,0.84073406457901,0.2756941616535187,0.1943042427301406,293.1957092285156,297.1499938964844,293.1499938964844,0.276402473449707,-5429.8583984375,304.14959716796875,0.9224615693092346,0.3628745079040527,0.3450897336006164,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055826514959,-2283.862060546875,299.1886291503906,0.4612860977649688,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741918265819549,0.7907412648200989,0.7907412648200989,1.0,1.0,-1.1574885845184326,0.4914910197257995,0.6659976243972778,0.2098070830106735,0.0,0.0,0.6016086339950562,61.867584228515625,49.0,8.955938339233398,-13169.767578125,209.84088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934411168098449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634633481502533,0.6346400380134583,-6.506037607323378e-06,0.0,0.0002978054399136,0.0,0.0,46.71186828613281,0.0,0.0,0.0,0.4183421730995178,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958328172564506,-2213.694091796875,304.1501770019531,0.7048880457878113,0.1545400172472,0.1407613456249237,293.20001220703125,297.1499938964844,293.1499938964844,0.0040393061935901,-320.5579833984375,296.5143127441406,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950167417526245,-3040.3115234375,304.1566162109375,0.8479213714599609,0.2743084132671356,0.1932274401187896,293.1949768066406,297.1499938964844,293.1499938964844,0.2751914262771606,-5410.18359375,304.1517333984375,0.932967483997345,0.3618633449077606,0.343973696231842,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388510607182,-2263.94189453125,299.1462097167969,0.468856930732727,0.050000000745058,0.2341042459011078,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694240212440491,0.7904114127159119,0.7904114127159119,1.0,1.0,-1.153815746307373,0.4898526966571808,0.6639630794525146,0.2087897509336471,0.0,0.0,0.6027910709381104,58.55906295776367,37.0,10.070707321166992,-13145.30078125,202.12403869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943682074546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379479169845581,0.6379544138908386,-6.535701231769053e-06,0.0,0.0002987463085446,0.0,0.0,47.22510528564453,0.0,0.0,0.0,0.419652372598648,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958328172564506,-2213.694091796875,304.1501770019531,0.7048880457878113,0.1545400172472,0.1407613456249237,293.20001220703125,297.1499938964844,293.1499938964844,0.0040393061935901,-320.5579833984375,296.5143127441406,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950167417526245,-3040.3115234375,304.1566162109375,0.8479213714599609,0.2743084132671356,0.1932274401187896,293.1949768066406,297.1499938964844,293.1499938964844,0.2751914262771606,-5410.18359375,304.1517333984375,0.932967483997345,0.3618633449077606,0.343973696231842,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388510607182,-2263.94189453125,299.1462097167969,0.468856930732727,0.050000000745058,0.2341042459011078,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694240212440491,0.7904114127159119,0.7904114127159119,1.0,1.0,-1.153815746307373,0.4898526966571808,0.6639630794525146,0.2087897509336471,0.0,0.0,0.6027910709381104,58.55906295776367,37.0,10.070707321166992,-13145.30078125,202.12403869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943682074546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379479169845581,0.6379544138908386,-6.535701231769053e-06,0.0,0.0002987463085446,0.0,0.0,47.22510528564453,0.0,0.0,0.0,0.419652372598648,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957442447543144,-2211.974609375,304.1502990722656,0.7113681435585022,0.1545797735452652,0.1406922489404678,293.199951171875,297.1499938964844,293.1499938964844,0.0040235691703855,-319.31280517578125,296.5080871582031,0.474304050207138,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.1942683905363083,-3030.9482421875,304.1567687988281,0.8545171022415161,0.2736503183841705,0.1926870495080948,293.1944274902344,297.1499938964844,293.1499938964844,0.2745790183544159,-5400.32568359375,304.15252685546875,0.9420568943023682,0.3614044189453125,0.3434276580810547,293.27587890625,297.1499938964844,293.1499938964844,0.0063006854616105,-2252.42431640625,299.12548828125,0.474304050207138,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658274173736572,0.7902464866638184,0.7902464866638184,1.0,1.0,-1.1517364978790283,0.4889242351055145,0.6628122925758362,0.2082276493310928,0.0,0.0,0.602975070476532,55.9867057800293,37.0,10.492952346801758,-13130.1728515625,196.4056854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2948126196861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387826800346375,0.6387892365455627,-6.544423285959056e-06,0.0,0.0002991973306052,0.0,0.0,47.36213684082031,0.0,0.0,0.0,0.4199953079223633,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956549048423767,-2210.2421875,304.1504211425781,0.7191126942634583,0.1546385735273361,0.1406235247850418,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065487846732,-317.9671630859375,296.5022277832031,0.4804460406303406,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935207843780517,-3021.5908203125,304.1568908691406,0.863229513168335,0.2730137705802917,0.1921485066413879,293.1937561035156,297.1499938964844,293.1499938964844,0.2739653885364532,-5390.4931640625,304.1531677246094,0.95337176322937,0.3609713017940521,0.3428891003131866,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602348625659,-2240.147216796875,299.10504150390625,0.4804460406303406,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615657448768616,0.7900902032852173,0.7900902032852173,1.0,1.0,-1.1495420932769775,0.4879446029663086,0.661597490310669,0.2076424807310104,0.0,0.0,0.6028863191604614,52.94709396362305,25.0,10.800312995910645,-13113.548828125,189.7569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952232360839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639066755771637,0.6390733122825623,-6.548915735038463e-06,0.0,0.0002996140683535,0.0,0.0,47.41765594482422,0.0,0.0,0.0,0.4201263785362243,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954820960760116,-2206.894775390625,304.15057373046875,0.739121675491333,0.1548064202070236,0.1404938846826553,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698872715234,-315.0718994140625,296.4914855957031,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920407563447952,-3003.058837890625,304.1570739746094,0.8880390524864197,0.2717995047569275,0.1910831034183502,293.1922302246094,297.1499938964844,293.1499938964844,0.2727482616901397,-5371.0966796875,304.1541442871094,0.9809348583221436,0.3601720929145813,0.3418368399143219,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747184954583,-2214.008056640625,299.06494140625,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513675093650818,0.7897777557373047,0.7897777557373047,1.0,1.0,-1.1449192762374878,0.4858787357807159,0.6590405106544495,0.2064274549484253,0.0,0.0,0.6019202470779419,45.81056213378906,25.0,10.884448051452637,-13076.4482421875,174.40289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958911955356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379973888397217,0.638003945350647,-6.545178621308878e-06,0.0,0.0003002919256687,0.0,0.0,47.28504180908203,0.0,0.0,0.0,0.41975799202919,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954820960760116,-2206.894775390625,304.15057373046875,0.739121675491333,0.1548064202070236,0.1404938846826553,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698872715234,-315.0718994140625,296.4914855957031,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920407563447952,-3003.058837890625,304.1570739746094,0.8880390524864197,0.2717995047569275,0.1910831034183502,293.1922302246094,297.1499938964844,293.1499938964844,0.2727482616901397,-5371.0966796875,304.1541442871094,0.9809348583221436,0.3601720929145813,0.3418368399143219,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747184954583,-2214.008056640625,299.06494140625,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513675093650818,0.7897777557373047,0.7897777557373047,1.0,1.0,-1.1449192762374878,0.4858787357807159,0.6590405106544495,0.2064274549484253,0.0,0.0,0.6019202470779419,45.81056213378906,25.0,10.884448051452637,-13076.4482421875,174.40289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958911955356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379973888397217,0.638003945350647,-6.545178621308878e-06,0.0,0.0003002919256687,0.0,0.0,47.28504180908203,0.0,0.0,0.0,0.41975799202919,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954141691327095,-2205.550537109375,304.1504821777344,0.7574499249458313,0.1550081372261047,0.1404777020215988,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408556185662,-312.7778015136719,296.48114013671875,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907055377960205,-2986.378173828125,304.15692138671875,0.910563051700592,0.2706368267536163,0.1901164054870605,293.1904602050781,297.1499938964844,293.1499938964844,0.2709467709064483,-5341.87060546875,304.15594482421875,0.9990000128746032,0.3594618439674377,0.3400627672672272,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023305170238,-2191.879638671875,299.0250549316406,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211975097656,293.275390625,291.1602478027344,1.0,0.243861585855484,0.7894652485847473,0.7894652485847473,1.0,1.0,-1.1402603387832642,0.4837819933891296,0.6564784049987793,0.2052522897720337,0.0,0.0,0.6001585125923157,40.594085693359375,25.0,8.848421096801758,-13036.4052734375,162.87655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962982356548309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350137591362,0.6350203156471252,-6.525838216475677e-06,0.0,0.0003007050254382,0.0,0.0,46.86497116088867,0.0,0.0,0.0,0.4186517298221588,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954141691327095,-2205.550537109375,304.1504821777344,0.7574499249458313,0.1550081372261047,0.1404777020215988,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408556185662,-312.7778015136719,296.48114013671875,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907055377960205,-2986.378173828125,304.15692138671875,0.910563051700592,0.2706368267536163,0.1901164054870605,293.1904602050781,297.1499938964844,293.1499938964844,0.2709467709064483,-5341.87060546875,304.15594482421875,0.9990000128746032,0.3594618439674377,0.3400627672672272,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023305170238,-2191.879638671875,299.0250549316406,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211975097656,293.275390625,291.1602478027344,1.0,0.243861585855484,0.7894652485847473,0.7894652485847473,1.0,1.0,-1.1402603387832642,0.4837819933891296,0.6564784049987793,0.2052522897720337,0.0,0.0,0.6001585125923157,40.594085693359375,25.0,8.848421096801758,-13036.4052734375,162.87655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962982356548309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350137591362,0.6350203156471252,-6.525838216475677e-06,0.0,0.0003007050254382,0.0,0.0,46.86497116088867,0.0,0.0,0.0,0.4186517298221588,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952861756086349,-2202.800048828125,304.1505432128906,0.7689449191093445,0.1552136987447738,0.1405658274888992,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197290316224,-310.88287353515625,296.4818115234375,0.5168668627738953,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891969144344329,-2967.197998046875,304.1571655273437,0.9247002005577089,0.2695012986660003,0.1892472803592682,293.1757202148437,297.1499938964844,293.1499938964844,0.2574437856674194,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613845407962799,0.3255749940872192,293.2746276855469,297.1499938964844,293.1499938964844,0.006041741464287,-2171.921142578125,298.99273681640625,0.5168668627738953,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376968264579773,0.7891829013824463,0.7891829013824463,1.0,1.0,-1.12208354473114,0.4757843911647796,0.6462991833686829,0.2005930989980697,0.0,0.0,0.5947011709213257,37.68997573852539,25.0,34.237571716308594,-12898.3798828125,151.99964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.783203125,18000.0,0.0,0.0,0.2961918413639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280391216278076,0.6280455589294434,-6.484378445748007e-06,0.0,0.000300597079331,0.0,0.0,45.91321563720703,0.0,0.0,0.0,0.4160236418247223,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952861756086349,-2202.800048828125,304.1505432128906,0.7689449191093445,0.1552136987447738,0.1405658274888992,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197290316224,-310.88287353515625,296.4818115234375,0.5168668627738953,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891969144344329,-2967.197998046875,304.1571655273437,0.9247002005577089,0.2695012986660003,0.1892472803592682,293.1757202148437,297.1499938964844,293.1499938964844,0.2574437856674194,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613845407962799,0.3255749940872192,293.2746276855469,297.1499938964844,293.1499938964844,0.006041741464287,-2171.921142578125,298.99273681640625,0.5168668627738953,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376968264579773,0.7891829013824463,0.7891829013824463,1.0,1.0,-1.12208354473114,0.4757843911647796,0.6462991833686829,0.2005930989980697,0.0,0.0,0.5947011709213257,37.68997573852539,25.0,34.237571716308594,-12898.3798828125,151.99964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.783203125,18000.0,0.0,0.0,0.2961918413639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280391216278076,0.6280455589294434,-6.484378445748007e-06,0.0,0.000300597079331,0.0,0.0,45.91321563720703,0.0,0.0,0.0,0.4160236418247223,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951458737254142,-2199.798095703125,304.1506042480469,0.7787343263626099,0.1554048657417297,0.1406620889902115,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986909203231,-308.9737548828125,296.48583984375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876747608184814,-2947.815673828125,304.15728759765625,0.9363559484481812,0.2683639526367187,0.1883951276540756,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943274259567,-4922.14794921875,304.1877746582031,0.9990000128746032,0.366284430027008,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845405630767,-2152.7861328125,298.9638061523437,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326020300388336,0.7889004945755005,0.7889004945755005,1.0,1.0,-1.105613350868225,0.4684970080852508,0.6371163725852966,0.1965455412864685,0.0,0.0,0.5846662521362305,35.4667854309082,25.0,31.56150245666504,-12722.873046875,143.40814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.931640625,18000.0,0.0,0.0,0.2952042520046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104615330696106,0.6104678511619568,-6.370306891767541e-06,0.0,0.0002995948016177,0.0,0.0,43.514198303222656,0.0,0.0,0.0,0.4095844626426697,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951458737254142,-2199.798095703125,304.1506042480469,0.7787343263626099,0.1554048657417297,0.1406620889902115,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986909203231,-308.9737548828125,296.48583984375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876747608184814,-2947.815673828125,304.15728759765625,0.9363559484481812,0.2683639526367187,0.1883951276540756,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943274259567,-4922.14794921875,304.1877746582031,0.9990000128746032,0.366284430027008,0.3138318657875061,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845405630767,-2152.7861328125,298.9638061523437,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326020300388336,0.7889004945755005,0.7889004945755005,1.0,1.0,-1.105613350868225,0.4684970080852508,0.6371163725852966,0.1965455412864685,0.0,0.0,0.5846662521362305,35.4667854309082,25.0,31.56150245666504,-12722.873046875,143.40814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.931640625,18000.0,0.0,0.0,0.2952042520046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104615330696106,0.6104678511619568,-6.370306891767541e-06,0.0,0.0002995948016177,0.0,0.0,43.514198303222656,0.0,0.0,0.0,0.4095844626426697,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951345488429069,-2199.49853515625,304.1505126953125,0.783298671245575,0.1555067300796508,0.1407184898853302,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900503423064,-308.2362976074219,296.484375,0.5274183750152588,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870303452014923,-2939.6943359375,304.1571350097656,0.9415825605392456,0.2678049802780151,0.1879779696464538,293.13311767578125,297.1499938964844,293.1499938964844,0.2398258447647094,-4838.8369140625,304.1902770996094,0.9990000128746032,0.3692807555198669,0.308625191450119,293.272705078125,297.1499938964844,293.1499938964844,0.0059594451449811,-2144.75244140625,298.947509765625,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304019182920456,0.7887592911720276,0.7887592911720276,1.0,1.0,-1.098694920539856,0.4654507339000702,0.6332442164421082,0.1948127448558807,0.0,0.0,0.5794500112533569,34.50989532470703,25.0,24.34607696533203,-12640.853515625,139.77146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.43359375,18000.0,0.0,0.0,0.2943455576896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003949642181396,0.6004012227058411,-6.299341748672305e-06,0.0,0.0002987233165185,0.0,0.0,42.14457702636719,0.0,0.0,0.0,0.405863493680954,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951536148786544,-2199.809814453125,304.150390625,0.7875902652740479,0.1556158512830734,0.1407840251922607,293.1936340332031,297.1499938964844,293.1499938964844,0.003882510587573,-307.6147155761719,296.4815368652344,0.5305967330932617,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864429861307144,-2932.33056640625,304.15692138671875,0.9463310837745668,0.2672552466392517,0.1875693649053573,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403683423996,-4763.35888671875,304.19146728515625,0.9990000128746032,0.3724721670150757,0.3038800060749054,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363641776144,-2137.530029296875,298.9305725097656,0.5305967330932617,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,293.2718811035156,291.2221374511719,1.0,0.2284001111984253,0.7887062430381775,0.7887062430381775,1.0,1.0,-1.0923761129379272,0.4626778960227966,0.6296981573104858,0.1932427138090133,0.0,0.0,0.5742350220680237,33.65081787109375,28.0,16.944414138793945,-12563.7314453125,136.51295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.501953125,18000.0,0.0,0.0,0.2932550013065338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902116298675537,0.5902178883552551,-6.226636742212577e-06,0.0,0.0002976165560539,0.0,0.0,40.78083801269531,0.0,0.0,0.0,0.4020988047122955,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953079983592033,-2202.76171875,304.1499938964844,0.7929028868675232,0.1558473408222198,0.1409546583890915,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716751150786,-306.81219482421875,296.4709167480469,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854792684316635,-2920.410888671875,304.1561889648437,0.9513246417045592,0.2661759555339813,0.1867872923612594,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884191989898,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787568211555481,0.2983443737030029,293.2695617675781,297.1499938964844,293.1499938964844,0.005897887982428,-2126.200439453125,298.89404296875,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261621206998825,0.7886000871658325,0.7886000871658325,1.0,1.0,-1.0847530364990234,0.4593329131603241,0.6254201531410217,0.1913463473320007,0.0,0.0,0.5647543668746948,32.66114044189453,46.0,-2.560690402984619,-12447.2509765625,132.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.765625,18000.0,0.0,0.0,0.2904900014400482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708061456680298,0.5708122253417969,-6.086719167797128e-06,0.0,0.000294810422929,0.0,0.0,38.24888610839844,0.0,0.0,0.0,0.3949678838253021,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953079983592033,-2202.76171875,304.1499938964844,0.7929028868675232,0.1558473408222198,0.1409546583890915,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716751150786,-306.81219482421875,296.4709167480469,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854792684316635,-2920.410888671875,304.1561889648437,0.9513246417045592,0.2661759555339813,0.1867872923612594,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884191989898,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787568211555481,0.2983443737030029,293.2695617675781,297.1499938964844,293.1499938964844,0.005897887982428,-2126.200439453125,298.89404296875,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261621206998825,0.7886000871658325,0.7886000871658325,1.0,1.0,-1.0847530364990234,0.4593329131603241,0.6254201531410217,0.1913463473320007,0.0,0.0,0.5647543668746948,32.66114044189453,46.0,-2.560690402984619,-12447.2509765625,132.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.765625,18000.0,0.0,0.0,0.2904900014400482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708061456680298,0.5708122253417969,-6.086719167797128e-06,0.0,0.000294810422929,0.0,0.0,38.24888610839844,0.0,0.0,0.0,0.3949678838253021,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957943350076675,-2212.39892578125,304.149169921875,0.7826704382896423,0.1560455411672592,0.1412190943956375,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741591852158,-307.38458251953125,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851167529821396,-2916.571044921875,304.1546936035156,0.9358161091804504,0.2650801837444305,0.1860875189304351,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820351958274841,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823595754802,-2124.41357421875,298.8457336425781,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.231759712100029,0.7884939908981323,0.7884939908981323,1.0,1.0,-1.0992860794067385,0.4656900763511657,0.6335959434509277,0.1949013769626617,0.0,0.0,0.5608988404273987,34.8189697265625,64.0,-50.04909896850586,-12501.5478515625,140.5076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873975932598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581710338592529,0.5581769943237305,-5.983137725706911e-06,0.0,0.0002916720404755,0.0,0.0,36.588905334472656,0.0,0.0,0.0,0.3902815282344818,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957943350076675,-2212.39892578125,304.149169921875,0.7826704382896423,0.1560455411672592,0.1412190943956375,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741591852158,-307.38458251953125,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851167529821396,-2916.571044921875,304.1546936035156,0.9358161091804504,0.2650801837444305,0.1860875189304351,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820351958274841,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823595754802,-2124.41357421875,298.8457336425781,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.231759712100029,0.7884939908981323,0.7884939908981323,1.0,1.0,-1.0992860794067385,0.4656900763511657,0.6335959434509277,0.1949013769626617,0.0,0.0,0.5608988404273987,34.8189697265625,64.0,-50.04909896850586,-12501.5478515625,140.5076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873975932598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581710338592529,0.5581769943237305,-5.983137725706911e-06,0.0,0.0002916720404755,0.0,0.0,36.588905334472656,0.0,0.0,0.0,0.3902815282344818,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966652259230613,-2229.823486328125,304.1479797363281,0.7612513899803162,0.1561741232872009,0.1415303945541381,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946538697928,-309.8122863769531,296.3923034667969,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854966729879379,-2922.6943359375,304.1524963378906,0.9049322009086608,0.263946533203125,0.1854438930749893,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781600296497345,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058915512636303,-2133.553955078125,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435771375894546,0.7882282733917236,0.7882282733917236,1.0,1.0,-1.133077621459961,0.4804829657077789,0.6525945663452148,0.203314870595932,0.0,0.0,0.5700865387916565,40.01826858520508,67.0,-93.43215942382812,-12782.0146484375,159.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850852310657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662555694580078,0.5662615299224854,-5.996278559905477e-06,0.0,0.0002893252822104,0.0,0.0,37.3733024597168,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966652259230613,-2229.823486328125,304.1479797363281,0.7612513899803162,0.1561741232872009,0.1415303945541381,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946538697928,-309.8122863769531,296.3923034667969,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854966729879379,-2922.6943359375,304.1524963378906,0.9049322009086608,0.263946533203125,0.1854438930749893,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781600296497345,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058915512636303,-2133.553955078125,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435771375894546,0.7882282733917236,0.7882282733917236,1.0,1.0,-1.133077621459961,0.4804829657077789,0.6525945663452148,0.203314870595932,0.0,0.0,0.5700865387916565,40.01826858520508,67.0,-93.43215942382812,-12782.0146484375,159.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850852310657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662555694580078,0.5662615299224854,-5.996278559905477e-06,0.0,0.0002893252822104,0.0,0.0,37.3733024597168,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
