time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974282622337341,-2244.9453125,304.1474304199219,0.7404162287712097,0.1562650948762893,0.14183309674263,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221365004777,-312.6280517578125,296.3480529785156,0.4946776628494262,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856988370418548,-2926.19580078125,304.1513977050781,0.87684166431427,0.2628085613250732,0.184817686676979,293.16217041015625,297.1499938964844,293.1499938964844,0.2826380133628845,-5547.287109375,304.0999450683594,0.9879345893859864,0.368676483631134,0.3518634438514709,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023657813668,-2142.250732421875,298.7071838378906,0.4946776628494262,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538460195064544,0.7879624962806702,0.7879624962806702,1.0,1.0,-1.150902509689331,0.4882778823375702,0.6626246571540833,0.2078254669904709,0.0,0.0,0.5879958271980286,46.17606735229492,70.0,-62.39927673339844,-13057.3955078125,176.96038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845903038978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053137779236,0.5956115126609802,-6.164377737150062e-06,0.0,0.0002888229792006,0.0,0.0,40.95578002929688,0.0,0.0,0.0,0.4031166732311249,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974282622337341,-2244.9453125,304.1474304199219,0.7404162287712097,0.1562650948762893,0.14183309674263,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221365004777,-312.6280517578125,296.3480529785156,0.4946776628494262,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856988370418548,-2926.19580078125,304.1513977050781,0.87684166431427,0.2628085613250732,0.184817686676979,293.16217041015625,297.1499938964844,293.1499938964844,0.2826380133628845,-5547.287109375,304.0999450683594,0.9879345893859864,0.368676483631134,0.3518634438514709,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023657813668,-2142.250732421875,298.7071838378906,0.4946776628494262,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538460195064544,0.7879624962806702,0.7879624962806702,1.0,1.0,-1.150902509689331,0.4882778823375702,0.6626246571540833,0.2078254669904709,0.0,0.0,0.5879958271980286,46.17606735229492,70.0,-62.39927673339844,-13057.3955078125,176.96038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845903038978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053137779236,0.5956115126609802,-6.164377737150062e-06,0.0,0.0002888229792006,0.0,0.0,40.95578002929688,0.0,0.0,0.0,0.4031166732311249,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974678099155426,-2245.42919921875,304.1478271484375,0.7300536632537842,0.1562839895486831,0.1420003026723861,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327894337475,-313.30230712890625,296.3510437011719,0.4869994223117828,0.050000000745058,0.0490052551031112,293.1975402832031,297.1499938964844,293.1499938964844,0.1851368993520736,-2918.827392578125,304.15216064453125,0.8627500534057617,0.2622219324111938,0.1845243722200393,293.1774597167969,297.1499938964844,293.1499938964844,0.2796359062194824,-5493.4765625,304.1144714355469,0.9713284373283386,0.365515261888504,0.3482794761657715,293.2685546875,297.1499938964844,293.1499938964844,0.0058994707651436,-2140.74755859375,298.68853759765625,0.4869994223117828,0.050000000745058,0.2324598282575607,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,293.2684631347656,291.0670166015625,1.0,0.2581773996353149,0.7878296375274658,0.7878296375274658,1.0,1.0,-1.1476354598999023,0.486762136220932,0.660873293876648,0.2071657478809356,0.0,0.0,0.5930161476135254,49.70042419433594,70.0,-6.726711273193359,-13101.3916015625,182.8176422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.21875,18000.0,0.0,0.0,0.2849020659923553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102181673049927,0.6102244257926941,-6.275167834246531e-06,0.0,0.0002891393960453,0.0,0.0,42.96402359008789,0.0,0.0,0.0,0.4084847569465637,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974099263548851,-2243.990478515625,304.1483154296875,0.721534252166748,0.1562760472297668,0.142125517129898,293.18292236328125,297.1499938964844,293.1499938964844,0.003936958964914,-313.3952941894531,296.3601989746094,0.4804534912109375,0.050000000745058,0.0491325445473194,293.19757080078125,297.1499938964844,293.1499938964844,0.1844168454408645,-2909.36279296875,304.153076171875,0.8513822555541992,0.2616091966629028,0.1842004060745239,293.1860046386719,297.1499938964844,293.1499938964844,0.2773016095161438,-5453.1533203125,304.1251220703125,0.9564740657806396,0.363483190536499,0.3459864258766174,293.2695007324219,297.1499938964844,293.1499938964844,0.0058888904750347,-2136.318603515625,298.674072265625,0.4804534912109375,0.050000000745058,0.2330636382102966,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.262136161327362,0.7875480651855469,0.7875480651855469,1.0,1.0,-1.1455211639404297,0.4857926368713379,0.6597285270690918,0.2066250145435333,0.0,0.0,0.5953648090362549,52.89448165893555,73.0,19.329803466796875,-13105.9072265625,188.3910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.83203125,18000.0,0.0,0.0,0.2854315638542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618456244468689,0.6184626221656799,-6.354638117045397e-06,0.0,0.000289676740067,0.0,0.0,44.21696853637695,0.0,0.0,0.0,0.4117708206176758,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974194407463073,-2243.82763671875,304.1488647460937,0.707282304763794,0.1562398821115493,0.1423100382089615,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458526298403,-313.8788452148437,296.3648986816406,0.4685754179954529,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832591444253921,-2894.42041015625,304.1539611816406,0.8338623642921448,0.2603613436222076,0.1835006922483444,293.1932983398437,297.1499938964844,293.1499938964844,0.2748772501945495,-5410.93212890625,304.13720703125,0.9319744110107422,0.3610706925392151,0.3434788584709167,293.271240234375,297.1499938964844,293.1499938964844,0.0058694784529507,-2129.648193359375,298.63580322265625,0.4685754179954529,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691499292850494,0.7869849801063538,0.7869849801063538,1.0,1.0,-1.1434396505355835,0.4847936630249023,0.6586459279060364,0.2060917615890503,0.0,0.0,0.6001265048980713,58.5500602722168,61.0,21.06013298034668,-13094.6103515625,198.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868644893169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291208267211914,0.6291272640228271,-6.45088675810257e-06,0.0,0.0002911310002673,0.0,0.0,45.83238220214844,0.0,0.0,0.0,0.4160948395729065,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974194407463073,-2243.82763671875,304.1488647460937,0.707282304763794,0.1562398821115493,0.1423100382089615,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458526298403,-313.8788452148437,296.3648986816406,0.4685754179954529,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832591444253921,-2894.42041015625,304.1539611816406,0.8338623642921448,0.2603613436222076,0.1835006922483444,293.1932983398437,297.1499938964844,293.1499938964844,0.2748772501945495,-5410.93212890625,304.13720703125,0.9319744110107422,0.3610706925392151,0.3434788584709167,293.271240234375,297.1499938964844,293.1499938964844,0.0058694784529507,-2129.648193359375,298.63580322265625,0.4685754179954529,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691499292850494,0.7869849801063538,0.7869849801063538,1.0,1.0,-1.1434396505355835,0.4847936630249023,0.6586459279060364,0.2060917615890503,0.0,0.0,0.6001265048980713,58.5500602722168,61.0,21.06013298034668,-13094.6103515625,198.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868644893169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291208267211914,0.6291272640228271,-6.45088675810257e-06,0.0,0.0002911310002673,0.0,0.0,45.83238220214844,0.0,0.0,0.0,0.4160948395729065,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973542928695678,-2242.37646484375,304.1493530273437,0.7047016620635986,0.1562527269124984,0.1423425674438476,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421753026545,-313.4642028808594,296.3653259277344,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820534616708755,-2878.96630859375,304.1546630859375,0.8299497961997986,0.2591527700424194,0.1826779693365097,293.195068359375,297.1499938964844,293.1499938964844,0.2733827233314514,-5385.14892578125,304.1438903808594,0.926550269126892,0.3596134483814239,0.3419818580150604,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288322761654,-2116.565673828125,298.5950622558594,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696502804756164,0.7864218354225159,0.7864218354225159,1.0,1.0,-1.1409807205200195,0.4836233556270599,0.6573573350906372,0.2054794281721115,0.0,0.0,0.6040739417076111,59.567169189453125,49.0,18.99595832824707,-13081.89453125,199.9257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.288622498512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382893919944763,0.6382958889007568,-6.52632706987788e-06,0.0,0.000292915123282,0.0,0.0,47.20625305175781,0.0,0.0,0.0,0.419663667678833,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973542928695678,-2242.37646484375,304.1493530273437,0.7047016620635986,0.1562527269124984,0.1423425674438476,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421753026545,-313.4642028808594,296.3653259277344,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820534616708755,-2878.96630859375,304.1546630859375,0.8299497961997986,0.2591527700424194,0.1826779693365097,293.195068359375,297.1499938964844,293.1499938964844,0.2733827233314514,-5385.14892578125,304.1438903808594,0.926550269126892,0.3596134483814239,0.3419818580150604,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288322761654,-2116.565673828125,298.5950622558594,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696502804756164,0.7864218354225159,0.7864218354225159,1.0,1.0,-1.1409807205200195,0.4836233556270599,0.6573573350906372,0.2054794281721115,0.0,0.0,0.6040739417076111,59.567169189453125,49.0,18.99595832824707,-13081.89453125,199.9257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.288622498512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382893919944763,0.6382958889007568,-6.52632706987788e-06,0.0,0.000292915123282,0.0,0.0,47.20625305175781,0.0,0.0,0.0,0.419663667678833,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972455292940139,-2240.13330078125,304.1497497558594,0.7113059163093567,0.1563671827316284,0.1423240154981613,293.17822265625,297.1499938964844,293.1499938964844,0.0039271912537515,-312.1787414550781,296.366455078125,0.4719837009906769,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807867437601089,-2862.749755859375,304.1552124023437,0.835690975189209,0.2580313682556152,0.1818048954010009,293.19464111328125,297.1499938964844,293.1499938964844,0.2720950245857239,-5363.462890625,304.14801025390625,0.9350466132164,0.3585513830184936,0.3408044874668121,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704127393662,-2097.675048828125,298.5555114746094,0.4719837009906769,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656760811805725,0.7861204147338867,0.7861204147338867,1.0,1.0,-1.1377851963043213,0.4821581840515136,0.6556270122528076,0.2047116011381149,0.0,0.0,0.606417179107666,56.90814971923828,37.0,17.06653594970703,-13059.4130859375,193.7481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.2904894948005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443515419960022,0.6443580985069275,-6.579899491043761e-06,0.0,0.00029480989906,0.0,0.0,48.149505615234375,0.0,0.0,0.0,0.4220676124095917,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972455292940139,-2240.13330078125,304.1497497558594,0.7113059163093567,0.1563671827316284,0.1423240154981613,293.17822265625,297.1499938964844,293.1499938964844,0.0039271912537515,-312.1787414550781,296.366455078125,0.4719837009906769,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807867437601089,-2862.749755859375,304.1552124023437,0.835690975189209,0.2580313682556152,0.1818048954010009,293.19464111328125,297.1499938964844,293.1499938964844,0.2720950245857239,-5363.462890625,304.14801025390625,0.9350466132164,0.3585513830184936,0.3408044874668121,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704127393662,-2097.675048828125,298.5555114746094,0.4719837009906769,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656760811805725,0.7861204147338867,0.7861204147338867,1.0,1.0,-1.1377851963043213,0.4821581840515136,0.6556270122528076,0.2047116011381149,0.0,0.0,0.606417179107666,56.90814971923828,37.0,17.06653594970703,-13059.4130859375,193.7481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.2904894948005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443515419960022,0.6443580985069275,-6.579899491043761e-06,0.0,0.00029480989906,0.0,0.0,48.149505615234375,0.0,0.0,0.0,0.4220676124095917,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.097134843468666,-2237.88134765625,304.1499938964844,0.7243656516075134,0.1565736681222915,0.142298549413681,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052967913448,-310.3671569824219,296.36822509765625,0.4824088513851166,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795150637626648,-2846.48681640625,304.15557861328125,0.8495657444000244,0.2569946050643921,0.1809199601411819,293.1932983398437,297.1499938964844,293.1499938964844,0.2708846926689148,-5343.498046875,304.1506652832031,0.954133152961731,0.3576938211917877,0.3397550880908966,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011055760085,-2075.181884765625,298.516845703125,0.4824088513851166,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583913505077362,0.7858189940452576,0.7858189940452576,1.0,1.0,-1.1340489387512207,0.480455994606018,0.6535929441452026,0.203812301158905,0.0,0.0,0.6073532700538635,51.77464294433594,25.0,15.96879768371582,-13031.7783203125,182.66065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.292264312505722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475165486335754,0.6475231051445007,-6.610803211515304e-06,0.0,0.0002966111060231,0.0,0.0,48.66357421875,0.0,0.0,0.0,0.4233511984348297,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.097134843468666,-2237.88134765625,304.1499938964844,0.7243656516075134,0.1565736681222915,0.142298549413681,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052967913448,-310.3671569824219,296.36822509765625,0.4824088513851166,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795150637626648,-2846.48681640625,304.15557861328125,0.8495657444000244,0.2569946050643921,0.1809199601411819,293.1932983398437,297.1499938964844,293.1499938964844,0.2708846926689148,-5343.498046875,304.1506652832031,0.954133152961731,0.3576938211917877,0.3397550880908966,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011055760085,-2075.181884765625,298.516845703125,0.4824088513851166,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583913505077362,0.7858189940452576,0.7858189940452576,1.0,1.0,-1.1340489387512207,0.480455994606018,0.6535929441452026,0.203812301158905,0.0,0.0,0.6073532700538635,51.77464294433594,25.0,15.96879768371582,-13031.7783203125,182.66065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.292264312505722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475165486335754,0.6475231051445007,-6.610803211515304e-06,0.0,0.0002966111060231,0.0,0.0,48.66357421875,0.0,0.0,0.0,0.4233511984348297,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970817729830741,-2236.802978515625,304.1501159667969,0.7332367300987244,0.1567067801952362,0.1422889977693557,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925791159272,-309.3245544433594,296.3695373535156,0.4889889061450958,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.178880900144577,-2838.376953125,304.1557312011719,0.8598809242248535,0.2565048038959503,0.1804787665605545,293.1924133300781,297.1499938964844,293.1499938964844,0.2702917456626892,-5333.83056640625,304.151611328125,0.9668352603912354,0.3573173284530639,0.3392589092254638,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637409143149,-2062.99951171875,298.4979248046875,0.4889889061450958,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537645697593689,0.7856683135032654,0.7856683135032654,1.0,1.0,-1.132038950920105,0.47954261302948,0.6524963974952698,0.2033282965421676,0.0,0.0,0.6072706580162048,48.54019546508789,25.0,15.665273666381836,-13016.3310546875,175.81460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930663824081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479814648628235,0.6479880809783936,-6.617590315727284e-06,0.0,0.000297425140161,0.0,0.0,48.752559661865234,0.0,0.0,0.0,0.4235605001449585,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970324575901031,-2235.798583984375,304.1501770019531,0.74416184425354,0.1568572223186493,0.1422833949327469,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790614344179,-308.2209777832031,296.3711242675781,0.4968205988407135,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782515048980713,-2830.32861328125,304.15582275390625,0.8729149103164673,0.2560321390628814,0.1800402700901031,293.19146728515625,297.1499938964844,293.1499938964844,0.2697078287601471,-5324.36767578125,304.1523742675781,0.9809498190879822,0.3569686710834503,0.3387778103351593,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251767091453,-2050.392578125,298.4792785644531,0.4968205988407135,0.050000000745058,0.2316184788942337,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,293.2733764648437,291.1495056152344,1.0,0.2485874146223068,0.7855268716812134,0.7855268716812134,1.0,1.0,-1.12996506690979,0.4786021411418915,0.6513628959655762,0.2028300464153289,0.0,0.0,0.6068356037139893,44.97377395629883,25.0,15.325798034667969,-12999.86328125,168.33518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937887907028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477053761482239,0.647711992263794,-6.618535280722426e-06,0.0,0.0002981582947541,0.0,0.0,48.72892379760742,0.0,0.0,0.0,0.4234826564788818,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970363765954971,-2235.745361328125,304.1501159667969,0.7626634240150452,0.1571795493364334,0.1423818320035934,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596992380917,-306.6236267089844,296.374267578125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771205365657806,-2815.90283203125,304.15576171875,0.8942824602127075,0.2551139891147613,0.1792506426572799,293.1893615722656,297.1499938964844,293.1499938964844,0.2681673765182495,-5299.25830078125,304.1542663574219,0.9990000128746032,0.3563446402549743,0.3373517096042633,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602062493562,-2029.1588134765625,298.4419250488281,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.241381362080574,0.7852439880371094,0.7852439880371094,1.0,1.0,-1.1261006593704224,0.4768383204936981,0.6492623686790466,0.2019293755292892,0.0,0.0,0.6051445007324219,39.96343994140625,25.0,12.786331176757812,-12967.025390625,157.59910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949543595314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645176887512207,0.6451834440231323,-6.604134341614554e-06,0.0,0.0002993411908391,0.0,0.0,48.37785339355469,0.0,0.0,0.0,0.4225597381591797,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970363765954971,-2235.745361328125,304.1501159667969,0.7626634240150452,0.1571795493364334,0.1423818320035934,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596992380917,-306.6236267089844,296.374267578125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771205365657806,-2815.90283203125,304.15576171875,0.8942824602127075,0.2551139891147613,0.1792506426572799,293.1893615722656,297.1499938964844,293.1499938964844,0.2681673765182495,-5299.25830078125,304.1542663574219,0.9990000128746032,0.3563446402549743,0.3373517096042633,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602062493562,-2029.1588134765625,298.4419250488281,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.241381362080574,0.7852439880371094,0.7852439880371094,1.0,1.0,-1.1261006593704224,0.4768383204936981,0.6492623686790466,0.2019293755292892,0.0,0.0,0.6051445007324219,39.96343994140625,25.0,12.786331176757812,-12967.025390625,157.59910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949543595314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645176887512207,0.6451834440231323,-6.604134341614554e-06,0.0,0.0002993411908391,0.0,0.0,48.37785339355469,0.0,0.0,0.0,0.4225597381591797,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969941392540931,-2234.57373046875,304.150146484375,0.774046003818512,0.1575116217136383,0.1425870060920715,293.169921875,297.1499938964844,293.1499938964844,0.0038483238313347,-305.4583435058594,296.38751220703125,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.175854280591011,-2799.474609375,304.1559753417969,0.9063944220542908,0.2542185187339782,0.178552821278572,293.1750183105469,297.1499938964844,293.1499938964844,0.2547539472579956,-5082.9765625,304.175048828125,0.9990000128746032,0.3582088053226471,0.3238379061222076,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064619518816,-2010.3199462890625,298.4122314453125,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354551404714584,0.7849611639976501,0.7849611639976501,1.0,1.0,-1.10828959941864,0.4689569473266601,0.63933265209198,0.197560578584671,0.0,0.0,0.599716067314148,37.22401428222656,25.0,37.09194564819336,-12833.35546875,147.48074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.443359375,18000.0,0.0,0.0,0.2954978048801422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382445096969604,0.6382510662078857,-6.562775979546132e-06,0.0,0.0002998927084263,0.0,0.0,47.412479400634766,0.0,0.0,0.0,0.419934332370758,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969941392540931,-2234.57373046875,304.150146484375,0.774046003818512,0.1575116217136383,0.1425870060920715,293.169921875,297.1499938964844,293.1499938964844,0.0038483238313347,-305.4583435058594,296.38751220703125,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.175854280591011,-2799.474609375,304.1559753417969,0.9063944220542908,0.2542185187339782,0.178552821278572,293.1750183105469,297.1499938964844,293.1499938964844,0.2547539472579956,-5082.9765625,304.175048828125,0.9990000128746032,0.3582088053226471,0.3238379061222076,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064619518816,-2010.3199462890625,298.4122314453125,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354551404714584,0.7849611639976501,0.7849611639976501,1.0,1.0,-1.10828959941864,0.4689569473266601,0.63933265209198,0.197560578584671,0.0,0.0,0.599716067314148,37.22401428222656,25.0,37.09194564819336,-12833.35546875,147.48074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.443359375,18000.0,0.0,0.0,0.2954978048801422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382445096969604,0.6382510662078857,-6.562775979546132e-06,0.0,0.0002998927084263,0.0,0.0,47.412479400634766,0.0,0.0,0.0,0.419934332370758,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969249755144119,-2232.85400390625,304.15020751953125,0.7841929197311401,0.1578295230865478,0.1427982151508331,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360951002687,-304.1901550292969,296.4049987792969,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745450645685196,-2782.444580078125,304.1561584472656,0.9176006317138672,0.2533137798309326,0.1778646409511566,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078272104263,-4894.27734375,304.18572998046875,0.9990000128746032,0.3630130290985107,0.3121432662010193,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540568962693,-1991.621337890625,298.38671875,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802851915359,0.7847651839256287,0.7847651839256287,1.0,1.0,-1.093434453010559,0.4624163806438446,0.6310180425643921,0.1938968151807785,0.0,0.0,0.5892597436904907,35.042449951171875,25.0,34.82497787475586,-12672.4775390625,139.3777618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950448989868164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200588941574097,0.6200653314590454,-6.443816801038338e-06,0.0,0.0002994330425281,0.0,0.0,44.87748718261719,0.0,0.0,0.0,0.4132225811481476,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969249755144119,-2232.85400390625,304.15020751953125,0.7841929197311401,0.1578295230865478,0.1427982151508331,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360951002687,-304.1901550292969,296.4049987792969,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745450645685196,-2782.444580078125,304.1561584472656,0.9176006317138672,0.2533137798309326,0.1778646409511566,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078272104263,-4894.27734375,304.18572998046875,0.9990000128746032,0.3630130290985107,0.3121432662010193,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540568962693,-1991.621337890625,298.38671875,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802851915359,0.7847651839256287,0.7847651839256287,1.0,1.0,-1.093434453010559,0.4624163806438446,0.6310180425643921,0.1938968151807785,0.0,0.0,0.5892597436904907,35.042449951171875,25.0,34.82497787475586,-12672.4775390625,139.3777618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950448989868164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200588941574097,0.6200653314590454,-6.443816801038338e-06,0.0,0.0002994330425281,0.0,0.0,44.87748718261719,0.0,0.0,0.0,0.4132225811481476,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970115140080452,-2234.295166015625,304.1499938964844,0.7931251525878906,0.1581688076257705,0.1430375277996063,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289634976536,-303.49432373046875,296.41387939453125,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735103279352188,-2769.1728515625,304.15582275390625,0.9274847507476808,0.2524329125881195,0.177200049161911,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429804563522,-4739.75634765625,304.18963623046875,0.9990000128746032,0.3691254258155823,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101892746984,-1976.77001953125,298.3560791015625,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497744083404,0.7845692038536072,0.7845692038536072,1.0,1.0,-1.080925226211548,0.4569080173969269,0.6240172386169434,0.1908422708511352,0.0,0.0,0.5781428813934326,33.29859924316406,28.0,19.826875686645508,-12519.4287109375,132.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935065031051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984745621681213,0.5984808206558228,-6.289372322498821e-06,0.0,0.000297871796647,0.0,0.0,41.9056396484375,0.0,0.0,0.0,0.4051966369152069,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970115140080452,-2234.295166015625,304.1499938964844,0.7931251525878906,0.1581688076257705,0.1430375277996063,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289634976536,-303.49432373046875,296.41387939453125,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735103279352188,-2769.1728515625,304.15582275390625,0.9274847507476808,0.2524329125881195,0.177200049161911,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429804563522,-4739.75634765625,304.18963623046875,0.9990000128746032,0.3691254258155823,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101892746984,-1976.77001953125,298.3560791015625,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497744083404,0.7845692038536072,0.7845692038536072,1.0,1.0,-1.080925226211548,0.4569080173969269,0.6240172386169434,0.1908422708511352,0.0,0.0,0.5781428813934326,33.29859924316406,28.0,19.826875686645508,-12519.4287109375,132.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935065031051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984745621681213,0.5984808206558228,-6.289372322498821e-06,0.0,0.000297871796647,0.0,0.0,41.9056396484375,0.0,0.0,0.0,0.4051966369152069,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971076563000679,-2236.07177734375,304.1498107910156,0.7962967753410339,0.158346489071846,0.1431758850812912,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273341488093,-303.3455505371094,296.4161682128906,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730804294347763,-2763.7216796875,304.1555480957031,0.930694818496704,0.2520018815994262,0.1768830418586731,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154634475708,-4688.205078125,304.1882629394531,0.9990000128746032,0.372327446937561,0.2992984652519226,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913728334009,-1970.6593017578125,298.3395080566406,0.5337607264518738,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.2252894043922424,0.7844712138175964,0.7844712138175964,1.0,1.0,-1.0767191648483276,0.4550541937351227,0.6216650009155273,0.189814880490303,0.0,0.0,0.5726867318153381,32.72911834716797,28.0,10.695793151855469,-12457.2275390625,130.79371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.533203125,18000.0,0.0,0.0,0.2923654019832611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876102447509766,0.5876164436340332,-6.210977971932152e-06,0.0,0.0002967137261293,0.0,0.0,40.45228576660156,0.0,0.0,0.0,0.4011760950088501,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972518548369407,-2238.81591796875,304.14959716796875,0.7984865307807922,0.1585283279418945,0.1433247476816177,293.1625061035156,297.1499938964844,293.1499938964844,0.0038272107485681,-303.3650207519531,296.41607666015625,0.5352258086204529,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727329790592193,-2759.39501953125,304.1551513671875,0.9325863122940063,0.2515765428543091,0.1765750795602798,293.09149169921875,297.1499938964844,293.1499938964844,0.2283246964216232,-4655.458984375,304.1850891113281,0.9990000128746032,0.3753625154495239,0.2972214519977569,293.266845703125,297.1499938964844,293.1499938964844,0.0053749331273138,-1965.6455078125,298.3212890625,0.5352258086204529,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.7414245605469,293.2669982910156,291.2247009277344,1.0,0.2244578897953033,0.7844129204750061,0.7844129204750061,1.0,1.0,-1.073944330215454,0.4538266360759735,0.6201176643371582,0.1891537755727768,0.0,0.0,0.5678234696388245,32.363067626953125,31.0,-0.5657485127449036,-12407.1103515625,129.42430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.2910223603248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773802995681763,0.5773864388465881,-6.13618294664775e-06,0.0,0.0002953507064376,0.0,0.0,39.10661315917969,0.0,0.0,0.0,0.3974068164825439,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976509973406791,-2246.518310546875,304.1490478515625,0.8003804683685303,0.1589011996984481,0.1436487734317779,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314284756779,-303.863037109375,296.4105834960937,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722279489040374,-2753.310302734375,304.154296875,0.9330549836158752,0.2507412433624267,0.1759834736585617,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.078125,304.1756286621094,0.9990000128746032,0.3805947005748749,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477785550057,-1958.1920166015625,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239388972520828,0.7842962145805359,0.7842962145805359,1.0,1.0,-1.0719071626663208,0.4529021382331848,0.6190049648284912,0.1887047588825225,0.0,0.0,0.5606425404548645,32.11986541748047,34.0,-19.10310935974121,-12349.5390625,128.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.416015625,18000.0,0.0,0.0,0.2879179716110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612617135047913,0.5612677335739136,-6.013815436745063e-06,0.0,0.0002922001294791,0.0,0.0,37.01811981201172,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976509973406791,-2246.518310546875,304.1490478515625,0.8003804683685303,0.1589011996984481,0.1436487734317779,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314284756779,-303.863037109375,296.4105834960937,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722279489040374,-2753.310302734375,304.154296875,0.9330549836158752,0.2507412433624267,0.1759834736585617,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.078125,304.1756286621094,0.9990000128746032,0.3805947005748749,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477785550057,-1958.1920166015625,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,293.2646484375,291.2083435058594,1.0,0.2239388972520828,0.7842962145805359,0.7842962145805359,1.0,1.0,-1.0719071626663208,0.4529021382331848,0.6190049648284912,0.1887047588825225,0.0,0.0,0.5606425404548645,32.11986541748047,34.0,-19.10310935974121,-12349.5390625,128.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.416015625,18000.0,0.0,0.0,0.2879179716110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612617135047913,0.5612677335739136,-6.013815436745063e-06,0.0,0.0002922001294791,0.0,0.0,37.01811981201172,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981276407837867,-2255.741943359375,304.1485900878906,0.7993818521499634,0.159275621175766,0.1439960300922393,293.1565856933594,297.1499938964844,293.1499938964844,0.0038397503085434,-304.7494506835937,296.4024658203125,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.17185640335083,-2748.9931640625,304.1534729003906,0.929692804813385,0.2499178200960159,0.1754166334867477,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761850118637,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844151496887207,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250538185238,-1952.62060546875,298.23699951171875,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,293.262451171875,291.1858825683594,1.0,0.2247255742549896,0.7841795682907104,0.7841795682907104,1.0,1.0,-1.0738765001296997,0.4537223279476166,0.6201542019844055,0.1892490088939666,0.0,0.0,0.5569260716438293,32.43159484863281,37.0,-29.446596145629883,-12344.43359375,129.53280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2846139073371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517234802246094,0.5517294406890869,-5.936505203862907e-06,0.0,0.000288846931653,0.0,0.0,35.78962326049805,0.0,0.0,0.0,0.3878665268421173,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981276407837867,-2255.741943359375,304.1485900878906,0.7993818521499634,0.159275621175766,0.1439960300922393,293.1565856933594,297.1499938964844,293.1499938964844,0.0038397503085434,-304.7494506835937,296.4024658203125,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.17185640335083,-2748.9931640625,304.1534729003906,0.929692804813385,0.2499178200960159,0.1754166334867477,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761850118637,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844151496887207,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250538185238,-1952.62060546875,298.23699951171875,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,293.262451171875,291.1858825683594,1.0,0.2247255742549896,0.7841795682907104,0.7841795682907104,1.0,1.0,-1.0738765001296997,0.4537223279476166,0.6201542019844055,0.1892490088939666,0.0,0.0,0.5569260716438293,32.43159484863281,37.0,-29.446596145629883,-12344.43359375,129.53280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2846139073371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517234802246094,0.5517294406890869,-5.936505203862907e-06,0.0,0.000288846931653,0.0,0.0,35.78962326049805,0.0,0.0,0.0,0.3878665268421173,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986355394124984,-2265.559326171875,304.1482238769531,0.7960249185562134,0.1596390455961227,0.1443519443273544,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509687874466,-305.8861389160156,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.171544075012207,-2745.43017578125,304.15283203125,0.9232388734817504,0.2490960955619812,0.1748649179935455,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019623041153,-4742.05859375,304.1522216796875,0.9990000128746032,0.386675626039505,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.005304432939738,-1947.8939208984373,298.19146728515625,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265908122062683,0.7839467525482178,0.7839467525482178,1.0,1.0,-1.0791354179382324,0.4559643864631653,0.6231710910797119,0.1905951350927353,0.0,0.0,0.5566926598548889,33.208717346191406,40.0,-33.65456008911133,-12383.521484375,132.28729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815272808074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487746000289917,0.5487805008888245,-5.904023055336438e-06,0.0,0.0002857143990695,0.0,0.0,35.3720588684082,0.0,0.0,0.0,0.3866624534130096,4.0,0.0,1.0
