time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986355394124984,-2265.559326171875,304.1482238769531,0.7960249185562134,0.1596390455961227,0.1443519443273544,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509687874466,-305.8861389160156,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.171544075012207,-2745.43017578125,304.15283203125,0.9232388734817504,0.2490960955619812,0.1748649179935455,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019623041153,-4742.05859375,304.1522216796875,0.9990000128746032,0.386675626039505,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.005304432939738,-1947.8939208984373,298.19146728515625,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265908122062683,0.7839467525482178,0.7839467525482178,1.0,1.0,-1.0791354179382324,0.4559643864631653,0.6231710910797119,0.1905951350927353,0.0,0.0,0.5566926598548889,33.208717346191406,40.0,-33.65456008911133,-12383.521484375,132.28729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815272808074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487746000289917,0.5487805008888245,-5.904023055336438e-06,0.0,0.0002857143990695,0.0,0.0,35.3720588684082,0.0,0.0,0.0,0.3866624534130096,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991432592272758,-2275.346923828125,304.14794921875,0.7908337712287903,0.1599823087453842,0.1447051465511322,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642617873847,-307.1813049316406,296.386962890625,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712425500154495,-2741.96728515625,304.15240478515625,0.9145281314849854,0.248269572854042,0.1743213087320327,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.00537109375,304.1407470703125,0.9990000128746032,0.3873272538185119,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843745797872,-1943.33251953125,298.1446228027344,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456494808197,0.7837139368057251,0.7837139368057251,1.0,1.0,-1.087078332901001,0.459380030632019,0.6276983022689819,0.1926050782203674,0.0,0.0,0.5597484111785889,34.38447952270508,43.0,-33.94141387939453,-12459.0576171875,136.49688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329456329345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521117448806763,0.552117645740509,-5.914195753575768e-06,0.0,0.0002831829478964,0.0,0.0,35.71175003051758,0.0,0.0,0.0,0.3877166211605072,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991432592272758,-2275.346923828125,304.14794921875,0.7908337712287903,0.1599823087453842,0.1447051465511322,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642617873847,-307.1813049316406,296.386962890625,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712425500154495,-2741.96728515625,304.15240478515625,0.9145281314849854,0.248269572854042,0.1743213087320327,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.00537109375,304.1407470703125,0.9990000128746032,0.3873272538185119,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843745797872,-1943.33251953125,298.1446228027344,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456494808197,0.7837139368057251,0.7837139368057251,1.0,1.0,-1.087078332901001,0.459380030632019,0.6276983022689819,0.1926050782203674,0.0,0.0,0.5597484111785889,34.38447952270508,43.0,-33.94141387939453,-12459.0576171875,136.49688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329456329345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521117448806763,0.552117645740509,-5.914195753575768e-06,0.0,0.0002831829478964,0.0,0.0,35.71175003051758,0.0,0.0,0.0,0.3877166211605072,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.099391259253025,-2280.116455078125,304.1478881835937,0.7877113223075867,0.1601446568965912,0.1448783129453659,293.1488037109375,297.1499938964844,293.1499938964844,0.003871509572491,-307.8699951171875,296.3840026855469,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710875183343887,-2740.162841796875,304.1522521972656,0.909650444984436,0.2478536665439605,0.174051284790039,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742433786392,-4914.546875,304.1353454589844,0.9990000128746032,0.3870496749877929,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742683328688,-1940.9901123046875,298.12078857421875,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.2310035675764084,0.7835975289344788,0.7835975289344788,1.0,1.0,-1.091886043548584,0.461455225944519,0.6304307579994202,0.1938170939683914,0.0,0.0,0.5624240040779114,35.104122161865234,43.0,-33.21147537231445,-12508.21484375,139.0864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781063616275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560010075569153,0.5560069680213928,-5.934547971264692e-06,0.0,0.0002822426031343,0.0,0.0,36.15293884277344,0.0,0.0,0.0,0.3890484273433685,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996332615613937,-2284.7626953125,304.1478271484375,0.7843211889266968,0.160300463438034,0.1450484097003936,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790854159742,-308.5787658691406,296.3815612792969,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709266752004623,-2738.271240234375,304.1521301269531,0.9046388864517212,0.247435986995697,0.173782080411911,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744055747985,-4985.03369140625,304.13018798828125,0.9990000128746032,0.3863759040832519,0.3169103860855102,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640181966125,-1938.565185546875,298.0967102050781,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328216284513473,0.7834267616271973,0.7834267616271973,1.0,1.0,-1.0971657037734983,0.4637330174446106,0.6334327459335327,0.1951403319835662,0.0,0.0,0.5658036470413208,35.90272903442383,46.0,-32.0751838684082,-12563.8046875,141.96929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952514648437,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774335741996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612847208976746,0.5612906813621521,-5.9647381931426935e-06,0.0,0.0002815598272718,0.0,0.0,36.770469665527344,0.0,0.0,0.0,0.3908929228782654,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000951752066612,-2293.60595703125,304.1477966308594,0.7769498825073242,0.1605921238660812,0.1453781574964523,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950687739998,-310.0409240722656,296.37823486328125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705820560455322,-2734.15380859375,304.1520080566406,0.8944007158279419,0.2465958893299102,0.1732459813356399,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838428258895874,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428338676691,-1933.3607177734373,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738949298858,0.7830852270126343,0.7830852270126343,1.0,1.0,-1.1089380979537964,0.4688257575035095,0.6401123404502869,0.1980865448713302,0.0,0.0,0.5745015144348145,37.716575622558594,49.0,-29.04788398742676,-12691.8642578125,148.5490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769447565078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758209824562073,0.5758270025253296,-6.054305686120642e-06,0.0,0.0002810637233778,0.0,0.0,38.53601837158203,0.0,0.0,0.0,0.396073579788208,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000951752066612,-2293.60595703125,304.1477966308594,0.7769498825073242,0.1605921238660812,0.1453781574964523,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950687739998,-310.0409240722656,296.37823486328125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705820560455322,-2734.15380859375,304.1520080566406,0.8944007158279419,0.2465958893299102,0.1732459813356399,293.1064147949219,297.1499938964844,293.1499938964844,0.2572966814041137,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838428258895874,0.326549768447876,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428338676691,-1933.3607177734373,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738949298858,0.7830852270126343,0.7830852270126343,1.0,1.0,-1.1089380979537964,0.4688257575035095,0.6401123404502869,0.1980865448713302,0.0,0.0,0.5745015144348145,37.716575622558594,49.0,-29.04788398742676,-12691.8642578125,148.5490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769447565078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758209824562073,0.5758270025253296,-6.054305686120642e-06,0.0,0.0002810637233778,0.0,0.0,38.53601837158203,0.0,0.0,0.0,0.396073579788208,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005251258611679,-2301.80517578125,304.1477966308594,0.7691168189048767,0.160858541727066,0.1456936448812484,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119906723499,-311.5472106933594,296.37713623046875,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702038496732711,-2729.555419921875,304.1519775390625,0.8836616277694702,0.2457516640424728,0.172713354229927,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797518908977508,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205915562808,-1927.619873046875,297.9985046386719,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413784861564636,0.7827436923980713,0.7827436923980713,1.0,1.0,-1.1220077276229858,0.4744988977909088,0.6475088000297546,0.2013546079397201,0.0,0.0,0.5854810476303101,39.78571319580078,37.0,-25.49800109863281,-12838.771484375,156.10609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874899864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952538251876831,0.595259964466095,-6.182237484608777e-06,0.0,0.0002818175125867,0.0,0.0,41.0189208984375,0.0,0.0,0.0,0.4031591117382049,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005251258611679,-2301.80517578125,304.1477966308594,0.7691168189048767,0.160858541727066,0.1456936448812484,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119906723499,-311.5472106933594,296.37713623046875,0.5103042125701904,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702038496732711,-2729.555419921875,304.1519775390625,0.8836616277694702,0.2457516640424728,0.172713354229927,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797518908977508,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205915562808,-1927.619873046875,297.9985046386719,0.5103042125701904,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413784861564636,0.7827436923980713,0.7827436923980713,1.0,1.0,-1.1220077276229858,0.4744988977909088,0.6475088000297546,0.2013546079397201,0.0,0.0,0.5854810476303101,39.78571319580078,37.0,-25.49800109863281,-12838.771484375,156.10609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874899864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952538251876831,0.595259964466095,-6.182237484608777e-06,0.0,0.0002818175125867,0.0,0.0,41.0189208984375,0.0,0.0,0.0,0.4031591117382049,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007290408015251,-2305.48681640625,304.1482238769531,0.7708745002746582,0.1611510962247848,0.145933523774147,293.138671875,297.1499938964844,293.1499938964844,0.0039214929565787,-312.2579650878906,296.38751220703125,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694912314414978,-2720.320556640625,304.15252685546875,0.8842030167579651,0.2449500113725662,0.1721350103616714,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246362686157,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760263621807098,0.3354956209659576,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848390139639,-1915.95068359375,297.9563903808594,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707453489303,0.7823159098625183,0.7823159098625183,1.0,1.0,-1.1194478273391724,0.4732798933982849,0.6461679339408875,0.2008004784584045,0.0,0.0,0.5959038138389587,39.44316864013672,25.0,7.368699073791504,-12887.2431640625,154.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795268297195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173096299171448,0.617315948009491,-6.341676908050431e-06,0.0,0.0002836842031683,0.0,0.0,44.03068542480469,0.0,0.0,0.0,0.4113693237304687,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007290408015251,-2305.48681640625,304.1482238769531,0.7708745002746582,0.1611510962247848,0.145933523774147,293.138671875,297.1499938964844,293.1499938964844,0.0039214929565787,-312.2579650878906,296.38751220703125,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694912314414978,-2720.320556640625,304.15252685546875,0.8842030167579651,0.2449500113725662,0.1721350103616714,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246362686157,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760263621807098,0.3354956209659576,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848390139639,-1915.95068359375,297.9563903808594,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707453489303,0.7823159098625183,0.7823159098625183,1.0,1.0,-1.1194478273391724,0.4732798933982849,0.6461679339408875,0.2008004784584045,0.0,0.0,0.5959038138389587,39.44316864013672,25.0,7.368699073791504,-12887.2431640625,154.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795268297195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173096299171448,0.617315948009491,-6.341676908050431e-06,0.0,0.0002836842031683,0.0,0.0,44.03068542480469,0.0,0.0,0.0,0.4113693237304687,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005849540233612,-2302.143798828125,304.1490478515625,0.7817943096160889,0.1614930927753448,0.1461417973041534,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180484600365,-311.5448608398437,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682104915380478,-2703.205078125,304.1538391113281,0.8953561782836914,0.2442057430744171,0.1715386509895324,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.74951171875,304.15643310546875,0.9990000128746032,0.3764649033546448,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315305754542,-1895.7760009765625,297.9331359863281,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341866046190261,0.7818881273269653,0.7818881273269653,1.0,1.0,-1.1025530099868774,0.4657967090606689,0.6367563009262085,0.196636825799942,0.0,0.0,0.5985438823699951,36.90627670288086,25.0,46.96226119995117,-12783.2548828125,145.28863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311882972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286522746086121,0.6286587119102478,-6.4513565121160354e-06,0.0,0.0002859213564079,0.0,0.0,45.7874641418457,0.0,0.0,0.0,0.4158724546432495,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005849540233612,-2302.143798828125,304.1490478515625,0.7817943096160889,0.1614930927753448,0.1461417973041534,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180484600365,-311.5448608398437,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682104915380478,-2703.205078125,304.1538391113281,0.8953561782836914,0.2442057430744171,0.1715386509895324,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.74951171875,304.15643310546875,0.9990000128746032,0.3764649033546448,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315305754542,-1895.7760009765625,297.9331359863281,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341866046190261,0.7818881273269653,0.7818881273269653,1.0,1.0,-1.1025530099868774,0.4657967090606689,0.6367563009262085,0.196636825799942,0.0,0.0,0.5985438823699951,36.90627670288086,25.0,46.96226119995117,-12783.2548828125,145.28863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311882972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286522746086121,0.6286587119102478,-6.4513565121160354e-06,0.0,0.0002859213564079,0.0,0.0,45.7874641418457,0.0,0.0,0.0,0.4158724546432495,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004852950572967,-2299.903076171875,304.1494140625,0.7872867584228516,0.1616759151220321,0.1462645083665847,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153383113443,-311.0591125488281,296.4417419433594,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675176173448562,-2693.9208984375,304.1543884277344,0.900905191898346,0.2438486665487289,0.1712568551301956,293.13983154296875,297.1499938964844,293.1499938964844,0.2479297816753387,-4976.642578125,304.1667175292969,0.9990000128746032,0.3784201145172119,0.3160647749900818,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043611019849,-1885.181396484375,297.9248046875,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.1423034667969,1.0,0.2317211329936981,0.7816742062568665,0.7816742062568665,1.0,1.0,-1.0945502519607544,0.4622750878334045,0.6322751641273499,0.1946181207895279,0.0,0.0,0.5969849824905396,35.7325325012207,25.0,55.126583099365234,-12710.7001953125,140.95680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.282707542181015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285839080810547,0.6285904049873352,-6.466201739385724e-06,0.0,0.0002869122254196,0.0,0.0,45.865116119384766,0.0,0.0,0.0,0.4159919917583465,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004420220851898,-2298.8115234375,304.14959716796875,0.7921993732452393,0.1618658006191253,0.1463974267244339,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136596024036,-310.7193603515625,296.4593200683594,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669183373451233,-2685.95166015625,304.1546630859375,0.9058160185813904,0.2435022890567779,0.1709851324558258,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777746200561,-4887.3564453125,304.1735534667969,0.9990000128746032,0.3809395432472229,0.3106668889522552,293.262451171875,297.1499938964844,293.1499938964844,0.0050793881528079,-1875.711181640625,297.91473388671875,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294695526361465,0.7815887928009033,0.7815887928009033,1.0,1.0,-1.087658405303955,0.4592489898204803,0.6284093856811523,0.1929134428501129,0.0,0.0,0.594639003276825,34.73894119262695,28.0,50.24069595336914,-12635.701171875,137.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.283534437417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254684925079346,0.6254749298095703,-6.454960384871811e-06,0.0,0.0002877514343708,0.0,0.0,45.48528671264648,0.0,0.0,0.0,0.4149593114852905,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005389168858528,-2300.31787109375,304.1495666503906,0.7987285852432251,0.1622693240642547,0.1467111706733703,293.13018798828125,297.1499938964844,293.1499938964844,0.0039167711511254,-310.7303466796875,296.4851989746094,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660175621509552,-2674.1484375,304.15460205078125,0.9120942950248718,0.2428461909294128,0.1704872846603393,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093376874923,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865859508514404,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.005038643721491,-1860.9813232421875,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103510141372,0.7814179062843323,0.7814179062843323,1.0,1.0,-1.07910418510437,0.4554949402809143,0.6236092448234558,0.1907840371131897,0.0,0.0,0.58951735496521,33.52923583984375,31.0,28.315513610839844,-12523.828125,132.86737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846709191799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161146759986877,0.6161210536956787,-6.394689535227371e-06,0.0,0.000288904790068,0.0,0.0,44.208526611328125,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005389168858528,-2300.31787109375,304.1495666503906,0.7987285852432251,0.1622693240642547,0.1467111706733703,293.13018798828125,297.1499938964844,293.1499938964844,0.0039167711511254,-310.7303466796875,296.4851989746094,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660175621509552,-2674.1484375,304.15460205078125,0.9120942950248718,0.2428461909294128,0.1704872846603393,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093376874923,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865859508514404,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.005038643721491,-1860.9813232421875,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103510141372,0.7814179062843323,0.7814179062843323,1.0,1.0,-1.07910418510437,0.4554949402809143,0.6236092448234558,0.1907840371131897,0.0,0.0,0.58951735496521,33.52923583984375,31.0,28.315513610839844,-12523.828125,132.86737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846709191799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161146759986877,0.6161210536956787,-6.394689535227371e-06,0.0,0.000288904790068,0.0,0.0,44.208526611328125,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008252948522567,-2305.60498046875,304.14923095703125,0.8017407655715942,0.1627049893140792,0.1470797061920166,293.126953125,297.1499938964844,293.1499938964844,0.0039268261753022,-311.4638061523437,296.5028991699219,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654263138771057,-2666.606201171875,304.154052734375,0.9141162633895874,0.2422426044940948,0.1700455695390701,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591048717498,-4733.251953125,304.1723327636719,0.9990000128746032,0.3917336463928222,0.3014113008975982,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067263655364,-1850.3126220703125,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319854736328,0.7812470197677612,0.7812470197677612,1.0,1.0,-1.07582426071167,0.4540427923202514,0.6217815279960632,0.1899626106023788,0.0,0.0,0.5852153897285461,33.07237243652344,34.0,6.720610618591309,-12466.060546875,131.19613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.285187691450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068817377090454,0.6068880558013916,-6.325330105028115e-06,0.0,0.0002894292410928,0.0,0.0,42.91553497314453,0.0,0.0,0.0,0.4080969095230102,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008252948522567,-2305.60498046875,304.14923095703125,0.8017407655715942,0.1627049893140792,0.1470797061920166,293.126953125,297.1499938964844,293.1499938964844,0.0039268261753022,-311.4638061523437,296.5028991699219,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654263138771057,-2666.606201171875,304.154052734375,0.9141162633895874,0.2422426044940948,0.1700455695390701,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591048717498,-4733.251953125,304.1723327636719,0.9990000128746032,0.3917336463928222,0.3014113008975982,293.2600402832031,297.1499938964844,293.1499938964844,0.0050067263655364,-1850.3126220703125,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319854736328,0.7812470197677612,0.7812470197677612,1.0,1.0,-1.07582426071167,0.4540427923202514,0.6217815279960632,0.1899626106023788,0.0,0.0,0.5852153897285461,33.07237243652344,34.0,6.720610618591309,-12466.060546875,131.19613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.285187691450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068817377090454,0.6068880558013916,-6.325330105028115e-06,0.0,0.0002894292410928,0.0,0.0,42.91553497314453,0.0,0.0,0.0,0.4080969095230102,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012348607182502,-2313.318115234375,304.1488037109375,0.8018001914024353,0.1631616204977035,0.147490307688713,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421408437192,-312.7131652832031,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650401502847671,-2661.84912109375,304.1533508300781,0.9124329090118408,0.2416834682226181,0.1696522682905197,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245294332504,-4745.09716796875,304.16387939453125,0.9990000128746032,0.3957248032093048,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805105663836,-1842.2061767578125,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389659881591,0.7810810804367065,0.7810810804367065,1.0,1.0,-1.0768091678619385,0.4544515907764435,0.6223575472831726,0.1901911050081253,0.0,0.0,0.5826162099838257,33.210296630859375,37.0,-8.385319709777832,-12459.6630859375,131.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660119533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003488302230835,0.6003551483154297,-6.2716694628761616e-06,0.0,0.0002895087527576,0.0,0.0,41.98954772949219,0.0,0.0,0.0,0.4056010544300079,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012348607182502,-2313.318115234375,304.1488037109375,0.8018001914024353,0.1631616204977035,0.147490307688713,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421408437192,-312.7131652832031,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650401502847671,-2661.84912109375,304.1533508300781,0.9124329090118408,0.2416834682226181,0.1696522682905197,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245294332504,-4745.09716796875,304.16387939453125,0.9990000128746032,0.3957248032093048,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805105663836,-1842.2061767578125,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389659881591,0.7810810804367065,0.7810810804367065,1.0,1.0,-1.0768091678619385,0.4544515907764435,0.6223575472831726,0.1901911050081253,0.0,0.0,0.5826162099838257,33.210296630859375,37.0,-8.385319709777832,-12459.6630859375,131.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660119533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003488302230835,0.6003551483154297,-6.2716694628761616e-06,0.0,0.0002895087527576,0.0,0.0,41.98954772949219,0.0,0.0,0.0,0.4056010544300079,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017180830240249,-2322.461181640625,304.1484069824219,0.799403727054596,0.163625031709671,0.1479271203279495,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616283029317,-314.3453674316406,296.5288391113281,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647849529981613,-2658.843505859375,304.15264892578125,0.9077946543693542,0.2411574721336364,0.1692972332239151,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511242628097,-4802.0048828125,304.1536865234375,0.9990000128746032,0.3982826471328735,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576321616768,-1835.582763671875,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277973145246505,0.7809150815010071,0.7809150815010071,1.0,1.0,-1.0813279151916504,0.456402987241745,0.6249249577522278,0.1912882626056671,0.0,0.0,0.5821791887283325,33.8458137512207,40.0,-17.183311462402344,-12498.8046875,134.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597764790058136,0.5977709889411926,-6.2447657001030166e-06,0.0,0.0002893808705266,0.0,0.0,41.595802307128906,0.0,0.0,0.0,0.4045564830303192,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017180830240249,-2322.461181640625,304.1484069824219,0.799403727054596,0.163625031709671,0.1479271203279495,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616283029317,-314.3453674316406,296.5288391113281,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647849529981613,-2658.843505859375,304.15264892578125,0.9077946543693542,0.2411574721336364,0.1692972332239151,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511242628097,-4802.0048828125,304.1536865234375,0.9990000128746032,0.3982826471328735,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576321616768,-1835.582763671875,297.7784118652344,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277973145246505,0.7809150815010071,0.7809150815010071,1.0,1.0,-1.0813279151916504,0.456402987241745,0.6249249577522278,0.1912882626056671,0.0,0.0,0.5821791887283325,33.8458137512207,40.0,-17.183311462402344,-12498.8046875,134.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597764790058136,0.5977709889411926,-6.2447657001030166e-06,0.0,0.0002893808705266,0.0,0.0,41.595802307128906,0.0,0.0,0.0,0.4045564830303192,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019747480750083,-2327.318603515625,304.1482238769531,0.797448992729187,0.1638553291559219,0.1481507718563079,293.1175231933594,297.1499938964844,293.1499938964844,0.0039726211689412,-315.26910400390625,296.53497314453125,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646879017353058,-2657.7412109375,304.15234375,0.9046724438667296,0.2409032434225082,0.1691309064626693,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932474613189,-4844.6044921875,304.1484069824219,0.9990000128746032,0.3989908099174499,0.3083959817886352,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468902871012,-1832.5736083984373,297.7577514648437,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419621229171,0.7808321118354797,0.7808321118354797,1.0,1.0,-1.0847018957138062,0.4578660726547241,0.6268357634544373,0.1921109408140182,0.0,0.0,0.582815408706665,34.325218200683594,40.0,-19.731576919555664,-12533.046875,135.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850803136825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598111629486084,0.5981178283691406,-6.242869858397171e-06,0.0,0.0002893202763516,0.0,0.0,41.6186752319336,0.0,0.0,0.0,0.4046409428119659,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022365465760231,-2332.270263671875,304.1480712890625,0.7950723767280579,0.1640830785036087,0.1483759582042694,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842915721237,-316.2484436035156,296.5412902832031,0.5255011916160583,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.164603590965271,-2656.8017578125,304.1520690917969,0.9011855721473694,0.2406524568796157,0.1689702123403549,293.07427978515625,297.1499938964844,293.1499938964844,0.2423513978719711,-4895.390625,304.14312744140625,0.9990000128746032,0.3993106484413147,0.3115623891353607,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364352598786,-1829.6812744140625,297.7366027832031,0.5255011916160583,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.14208984375,1.0,0.2303001582622528,0.7806862592697144,0.7806862592697144,1.0,1.0,-1.0887219905853271,0.4596056640148163,0.6291162967681885,0.1930860131978988,0.0,0.0,0.5840233564376831,34.90192031860352,43.0,-21.32779884338379,-12575.755859375,137.88284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850642800331116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995792746543884,0.5995855331420898,-6.249037141969893e-06,0.0,0.0002893040073104,0.0,0.0,41.792606353759766,0.0,0.0,0.0,0.405142992734909,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027649343013763,-2342.248291015625,304.1478271484375,0.7892969250679016,0.1645275652408599,0.1488265544176101,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094153955578,-318.3455810546875,296.55487060546875,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644569337368011,-2655.19140625,304.1516418457031,0.8931394815444946,0.2401593029499054,0.168661817908287,293.0863952636719,297.1499938964844,293.1499938964844,0.249822050333023,-5018.0771484375,304.13299560546875,0.9990000128746032,0.3987822234630584,0.3192181289196014,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158288165926,-1824.0089111328125,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335733473300933,0.7803946137428284,0.7803946137428284,1.0,1.0,-1.0984317064285278,0.4638180732727051,0.6346136331558228,0.1954471319913864,0.0,0.0,0.588102400302887,36.31900024414063,46.0,-22.55879592895508,-12683.1923828125,143.08450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852792739868164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058433055877686,0.60584956407547,-6.285855306487065e-06,0.0,0.0002895221987273,0.0,0.0,42.59760284423828,0.0,0.0,0.0,0.4073990285396576,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027649343013763,-2342.248291015625,304.1478271484375,0.7892969250679016,0.1645275652408599,0.1488265544176101,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094153955578,-318.3455810546875,296.55487060546875,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644569337368011,-2655.19140625,304.1516418457031,0.8931394815444946,0.2401593029499054,0.168661817908287,293.0863952636719,297.1499938964844,293.1499938964844,0.249822050333023,-5018.0771484375,304.13299560546875,0.9990000128746032,0.3987822234630584,0.3192181289196014,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158288165926,-1824.0089111328125,297.6932067871094,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,293.2553405761719,291.1258239746094,1.0,0.2335733473300933,0.7803946137428284,0.7803946137428284,1.0,1.0,-1.0984317064285278,0.4638180732727051,0.6346136331558228,0.1954471319913864,0.0,0.0,0.588102400302887,36.31900024414063,46.0,-22.55879592895508,-12683.1923828125,143.08450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852792739868164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058433055877686,0.60584956407547,-6.285855306487065e-06,0.0,0.0002895221987273,0.0,0.0,42.59760284423828,0.0,0.0,0.0,0.4073990285396576,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032895520329475,-2352.131103515625,304.1476745605469,0.782534122467041,0.1649543344974517,0.1492726057767868,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367231704294,-320.6046447753906,296.5700988769531,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643358021974563,-2653.888671875,304.1513061523437,0.8840622901916504,0.2396932244300842,0.1683764010667801,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153183460235,-5163.88525390625,304.12371826171875,0.9990000128746032,0.3967084288597107,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951627686619,-1818.285400390625,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652475118637,0.7801029086112976,0.7801029086112976,1.0,1.0,-1.109980583190918,0.468843400478363,0.6411371827125549,0.1982636451721191,0.0,0.0,0.5943050384521484,38.04645538330078,49.0,-22.234771728515625,-12815.171875,149.4575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859862148761749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164411306381226,0.6164474487304688,-6.3555371525581e-06,0.0,0.0002902396372519,0.0,0.0,44.022193908691406,0.0,0.0,0.0,0.4113117456436157,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032895520329475,-2352.131103515625,304.1476745605469,0.782534122467041,0.1649543344974517,0.1492726057767868,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367231704294,-320.6046447753906,296.5700988769531,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643358021974563,-2653.888671875,304.1513061523437,0.8840622901916504,0.2396932244300842,0.1683764010667801,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153183460235,-5163.88525390625,304.12371826171875,0.9990000128746032,0.3967084288597107,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951627686619,-1818.285400390625,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652475118637,0.7801029086112976,0.7801029086112976,1.0,1.0,-1.109980583190918,0.468843400478363,0.6411371827125549,0.1982636451721191,0.0,0.0,0.5943050384521484,38.04645538330078,49.0,-22.234771728515625,-12815.171875,149.4575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859862148761749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164411306381226,0.6164474487304688,-6.3555371525581e-06,0.0,0.0002902396372519,0.0,0.0,44.022193908691406,0.0,0.0,0.0,0.4113117456436157,4.0,0.0,1.0
