time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038030534982681,-2361.779052734375,304.1476135253906,0.7751882076263428,0.1653628498315811,0.1497112959623336,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661599487066,-323.0146484375,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642527282238006,-2653.0576171875,304.1510009765625,0.8744679689407349,0.2392815798521042,0.1681315004825592,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269649028778,-5327.4541015625,304.115478515625,0.9990000128746032,0.3931125700473785,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740929923951,-1812.35888671875,297.60260009765625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450862169265,0.7797075510025024,0.7797075510025024,1.0,1.0,-1.122971773147583,0.4744997918605804,0.648472011089325,0.2014268189668655,0.0,0.0,0.6024783849716187,40.03998565673828,37.0,-21.21344566345215,-12967.61328125,156.86424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391509056091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312047243118286,0.6312112212181091,-6.458512416429585e-06,0.0,0.000291612726869,0.0,0.0,46.08805847167969,0.0,0.0,0.0,0.416860431432724,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038030534982681,-2361.779052734375,304.1476135253906,0.7751882076263428,0.1653628498315811,0.1497112959623336,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661599487066,-323.0146484375,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642527282238006,-2653.0576171875,304.1510009765625,0.8744679689407349,0.2392815798521042,0.1681315004825592,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269649028778,-5327.4541015625,304.115478515625,0.9990000128746032,0.3931125700473785,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740929923951,-1812.35888671875,297.60260009765625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450862169265,0.7797075510025024,0.7797075510025024,1.0,1.0,-1.122971773147583,0.4744997918605804,0.648472011089325,0.2014268189668655,0.0,0.0,0.6024783849716187,40.03998565673828,37.0,-21.21344566345215,-12967.61328125,156.86424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391509056091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312047243118286,0.6312112212181091,-6.458512416429585e-06,0.0,0.000291612726869,0.0,0.0,46.08805847167969,0.0,0.0,0.0,0.416860431432724,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041106805205345,-2367.33447265625,304.1479187011719,0.7774878740310669,0.1658046245574951,0.1500806808471679,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889880619943,-324.7113647460937,296.61590576171875,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639332920312881,-2648.8701171875,304.1512451171875,0.8758906722068787,0.238977774977684,0.1678863763809204,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918042659759,-5299.64501953125,304.1300048828125,0.9990000128746032,0.3899168670177459,0.3364264965057373,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415539786219,-1801.315185546875,297.5636901855469,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404480278491974,0.7793121337890625,0.7793121337890625,1.0,1.0,-1.1204887628555298,0.4733414947986603,0.6471472978591919,0.2008245438337326,0.0,0.0,0.6101213097572327,39.62682342529297,25.0,8.633856773376465,-13023.0107421875,155.37435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892728447914123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648277223110199,0.6482837796211243,-6.589024906134e-06,0.0,0.0002935751690529,0.0,0.0,48.61598205566406,0.0,0.0,0.0,0.4233681559562683,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041106805205345,-2367.33447265625,304.1479187011719,0.7774878740310669,0.1658046245574951,0.1500806808471679,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889880619943,-324.7113647460937,296.61590576171875,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639332920312881,-2648.8701171875,304.1512451171875,0.8758906722068787,0.238977774977684,0.1678863763809204,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918042659759,-5299.64501953125,304.1300048828125,0.9990000128746032,0.3899168670177459,0.3364264965057373,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415539786219,-1801.315185546875,297.5636901855469,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404480278491974,0.7793121337890625,0.7793121337890625,1.0,1.0,-1.1204887628555298,0.4733414947986603,0.6471472978591919,0.2008245438337326,0.0,0.0,0.6101213097572327,39.62682342529297,25.0,8.633856773376465,-13023.0107421875,155.37435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892728447914123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648277223110199,0.6482837796211243,-6.589024906134e-06,0.0,0.0002935751690529,0.0,0.0,48.61598205566406,0.0,0.0,0.0,0.4233681559562683,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041168719530105,-2367.146728515625,304.1482849121094,0.7821757793426514,0.1660463064908981,0.1502543985843658,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953513234853,-324.98779296875,296.6399841308594,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635637432336807,-2643.818115234375,304.15167236328125,0.88060462474823,0.2388699054718017,0.1677723675966262,293.14727783203125,297.1499938964844,293.1499938964844,0.2622998654842376,-5211.76318359375,304.143310546875,0.9990000128746032,0.3897842168807983,0.3309258818626404,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187631182372,-1792.5191650390625,297.5524597167969,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911839962005,0.7791144251823425,0.7791144251823425,1.0,1.0,-1.1136939525604248,0.4703347682952881,0.6433591246604919,0.1991237848997116,0.0,0.0,0.6111042499542236,38.55551910400391,25.0,29.70522117614746,-12995.6103515625,151.44256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902709245681762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533164381980896,0.6533230543136597,-6.639362709393026e-06,0.0,0.0002945880696643,0.0,0.0,49.44765090942383,0.0,0.0,0.0,0.4253831803798675,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040739715099334,-2365.98046875,304.148681640625,0.7890709638595581,0.1663044542074203,0.1504260301589965,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994579903781,-325.02960205078125,296.667724609375,0.5184400677680969,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631297171115875,-2637.861328125,304.15216064453125,0.8878127336502075,0.2387926876544952,0.1676669269800186,293.1415710449219,297.1499938964844,293.1499938964844,0.2544975876808166,-5083.24560546875,304.1587219238281,0.9990000128746032,0.3909332752227783,0.3229183256626129,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933952882885,-1782.4896240234375,297.5444641113281,0.5184400677680969,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344997227191925,0.7789521813392639,0.7789521813392639,1.0,1.0,-1.1037838459014893,0.4659729301929474,0.6378108859062195,0.1966533362865448,0.0,0.0,0.6101072430610657,37.0254020690918,28.0,46.869415283203125,-12930.763671875,145.8449249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911582589149475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545237898826599,0.6545304656028748,-6.663471140200272e-06,0.0,0.0002954886294901,0.0,0.0,49.7196159362793,0.0,0.0,0.0,0.4259697794914245,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894910693168,-2365.6435546875,304.1490783691406,0.7977308630943298,0.166835606098175,0.1508392989635467,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116778738796,-325.4833984375,296.7225341796875,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624299585819244,-2628.280517578125,304.152587890625,0.8964790105819702,0.2386971265077591,0.1675404608249664,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787855148315,-4927.7578125,304.171142578125,0.9990000128746032,0.3956271708011627,0.3136692643165588,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485744580626,-1764.8291015625,297.5285339355469,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.230993390083313,0.7786275744438171,0.7786275744438171,1.0,1.0,-1.0925930738449097,0.4610696732997894,0.6315234303474426,0.193766251206398,0.0,0.0,0.6041820049285889,35.30356216430664,31.0,42.71120834350586,-12820.4345703125,139.6426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862636089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464186310768127,0.6464252471923828,-6.626617505389731e-06,0.0,0.0002967348846141,0.0,0.0,48.64036560058594,0.0,0.0,0.0,0.423121839761734,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894910693168,-2365.6435546875,304.1490783691406,0.7977308630943298,0.166835606098175,0.1508392989635467,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116778738796,-325.4833984375,296.7225341796875,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624299585819244,-2628.280517578125,304.152587890625,0.8964790105819702,0.2386971265077591,0.1675404608249664,293.1194152832031,297.1499938964844,293.1499938964844,0.2449787855148315,-4927.7578125,304.171142578125,0.9990000128746032,0.3956271708011627,0.3136692643165588,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485744580626,-1764.8291015625,297.5285339355469,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.230993390083313,0.7786275744438171,0.7786275744438171,1.0,1.0,-1.0925930738449097,0.4610696732997894,0.6315234303474426,0.193766251206398,0.0,0.0,0.6041820049285889,35.30356216430664,31.0,42.71120834350586,-12820.4345703125,139.6426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862636089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464186310768127,0.6464252471923828,-6.626617505389731e-06,0.0,0.0002967348846141,0.0,0.0,48.64036560058594,0.0,0.0,0.0,0.423121839761734,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044137701392173,-2371.4833984375,304.1488342285156,0.8024957180023193,0.1674059480428695,0.1513134390115738,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344752535223,-327.08447265625,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.162243440747261,-2625.855712890625,304.1520080566406,0.9008046984672546,0.2386993467807769,0.1675027012825012,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315918684005,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007496535778045,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155651263892,-1753.0927734375,297.5000305175781,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,293.2554016113281,291.1820068359375,1.0,0.2293192893266677,0.7783030271530151,0.7783030271530151,1.0,1.0,-1.087593913078308,0.4588660597801208,0.6287278532981873,0.192443236708641,0.0,0.0,0.5990709662437439,34.49958038330078,34.0,15.90180778503418,-12755.736328125,136.84373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040789604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354466080665588,0.6354531645774841,-6.5444519350421615e-06,0.0,0.0002972604124806,0.0,0.0,47.016822814941406,0.0,0.0,0.0,0.4189818203449249,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044137701392173,-2371.4833984375,304.1488342285156,0.8024957180023193,0.1674059480428695,0.1513134390115738,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344752535223,-327.08447265625,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.162243440747261,-2625.855712890625,304.1520080566406,0.9008046984672546,0.2386993467807769,0.1675027012825012,293.0980224609375,297.1499938964844,293.1499938964844,0.2404315918684005,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007496535778045,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155651263892,-1753.0927734375,297.5000305175781,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,293.2554016113281,291.1820068359375,1.0,0.2293192893266677,0.7783030271530151,0.7783030271530151,1.0,1.0,-1.087593913078308,0.4588660597801208,0.6287278532981873,0.192443236708641,0.0,0.0,0.5990709662437439,34.49958038330078,34.0,15.90180778503418,-12755.736328125,136.84373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040789604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354466080665588,0.6354531645774841,-6.5444519350421615e-06,0.0,0.0002972604124806,0.0,0.0,47.016822814941406,0.0,0.0,0.0,0.4189818203449249,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049195155501365,-2380.88330078125,304.1483764648437,0.804176926612854,0.1680169701576233,0.1518480330705642,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647339239716,-329.4183959960937,296.798095703125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.162362515926361,-2627.61376953125,304.1511535644531,0.9016904830932616,0.238792285323143,0.1675483733415603,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294606685638,-4842.501953125,304.1656799316406,0.9990000128746032,0.4051644504070282,0.3084374666213989,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899849548935,-1744.8135986328125,297.46563720703125,0.5275424718856812,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677892208099,0.7781548500061035,0.7781548500061035,1.0,1.0,-1.0872937440872192,0.4587344527244568,0.6285592913627625,0.1923012286424636,0.0,0.0,0.595754861831665,34.36272048950195,37.0,-5.2331132888793945,-12746.76953125,136.5127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928964495658874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271727681159973,0.6271792650222778,-6.475266673078295e-06,0.0,0.0002972526417579,0.0,0.0,45.77330780029297,0.0,0.0,0.0,0.4157768189907074,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049195155501365,-2380.88330078125,304.1483764648437,0.804176926612854,0.1680169701576233,0.1518480330705642,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647339239716,-329.4183959960937,296.798095703125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.162362515926361,-2627.61376953125,304.1511535644531,0.9016904830932616,0.238792285323143,0.1675483733415603,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294606685638,-4842.501953125,304.1656799316406,0.9990000128746032,0.4051644504070282,0.3084374666213989,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899849548935,-1744.8135986328125,297.46563720703125,0.5275424718856812,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677892208099,0.7781548500061035,0.7781548500061035,1.0,1.0,-1.0872937440872192,0.4587344527244568,0.6285592913627625,0.1923012286424636,0.0,0.0,0.595754861831665,34.36272048950195,37.0,-5.2331132888793945,-12746.76953125,136.5127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928964495658874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271727681159973,0.6271792650222778,-6.475266673078295e-06,0.0,0.0002972526417579,0.0,0.0,45.77330780029297,0.0,0.0,0.0,0.4157768189907074,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507659912109,-2392.709716796875,304.1478576660156,0.8032629489898682,0.1686568260192871,0.1524301469326019,293.07293701171875,297.1499938964844,293.1499938964844,0.004201054573059,-332.3148193359375,296.8309020996094,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.162696287035942,-2632.2705078125,304.15020751953125,0.8996865749359131,0.2389559149742126,0.1676614731550216,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573762893676,-4879.60888671875,304.1568603515625,0.9990000128746032,0.4083646833896637,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691917814314,-1738.7464599609375,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751988172531,0.7780066728591919,0.7780066728591919,1.0,1.0,-1.0908825397491455,0.4603013396263122,0.630581259727478,0.1931197047233581,0.0,0.0,0.5951107144355774,34.77442932128906,40.0,-18.968624114990234,-12789.8720703125,138.2114715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926359474658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236435174942017,0.6236499547958374,-6.438389846152859e-06,0.0,0.0002969882916659,0.0,0.0,45.207252502441406,0.0,0.0,0.0,0.4143423438072204,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507659912109,-2392.709716796875,304.1478576660156,0.8032629489898682,0.1686568260192871,0.1524301469326019,293.07293701171875,297.1499938964844,293.1499938964844,0.004201054573059,-332.3148193359375,296.8309020996094,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.162696287035942,-2632.2705078125,304.15020751953125,0.8996865749359131,0.2389559149742126,0.1676614731550216,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573762893676,-4879.60888671875,304.1568603515625,0.9990000128746032,0.4083646833896637,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691917814314,-1738.7464599609375,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751988172531,0.7780066728591919,0.7780066728591919,1.0,1.0,-1.0908825397491455,0.4603013396263122,0.630581259727478,0.1931197047233581,0.0,0.0,0.5951107144355774,34.77442932128906,40.0,-18.968624114990234,-12789.8720703125,138.2114715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926359474658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236435174942017,0.6236499547958374,-6.438389846152859e-06,0.0,0.0002969882916659,0.0,0.0,45.207252502441406,0.0,0.0,0.0,0.4143423438072204,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058954894542694,-2399.17333984375,304.1476135253906,0.8019907474517822,0.1689833700656891,0.1527342647314071,293.0698547363281,297.1499938964844,293.1499938964844,0.0042211078107357,-333.92559814453125,296.8473205566406,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629153490066528,-2635.289794921875,304.1497802734375,0.8977823257446289,0.2390580475330352,0.1677381098270416,293.0748291015625,297.1499938964844,293.1499938964844,0.2436830997467041,-4913.71142578125,304.1519470214844,0.9990000128746032,0.4094432890415191,0.3127144575119018,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598752960562,-1736.1953125,297.4071044921875,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293648719787,0.7779325842857361,0.7779325842857361,1.0,1.0,-1.093909740447998,0.4616236686706543,0.6322861313819885,0.1938334107398986,0.0,0.0,0.5958744287490845,35.15717697143555,40.0,-23.154260635375977,-12829.0810546875,139.7179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.2925057411193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623985230922699,0.6239916682243347,-6.435208433686057e-06,0.0,0.0002968561311718,0.0,0.0,45.22369003295898,0.0,0.0,0.0,0.4144177138805389,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062523126602172,-2405.859619140625,304.1473999023437,0.8002570867538452,0.1693122833967209,0.1530447751283645,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421696707606,-335.6182861328125,296.8640441894531,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631578952074051,-2638.613037109375,304.1493835449219,0.8953720331192017,0.2391709834337234,0.1678257435560226,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703138589859,-4956.7734375,304.1468811035156,0.9990000128746032,0.4101576209068298,0.3153352737426758,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510356478393,-1733.843994140625,297.3865661621094,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324171215295791,0.7777867317199707,0.7777867317199707,1.0,1.0,-1.0976524353027344,0.463251382112503,0.6344010829925537,0.1947160959243774,0.0,0.0,0.5973660349845886,35.64542770385742,43.0,-25.896472930908203,-12878.611328125,141.61868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924263179302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257823705673218,0.6257888078689575,-6.442886387958424e-06,0.0,0.0002967755426652,0.0,0.0,45.44855499267578,0.0,0.0,0.0,0.4150457680225372,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069867834448814,-2419.596923828125,304.1470642089844,0.7956395745277405,0.1699725240468979,0.1536792516708374,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869891040027,-339.20916748046875,296.8990173339844,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636901795864105,-2645.853515625,304.1487121582031,0.8893089294433594,0.2394235134124755,0.1680286228656768,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222667217254,-5066.1103515625,304.1368408203125,0.9990000128746032,0.4104734659194946,0.3220286071300506,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341158449649,-1729.4366455078125,297.3445129394531,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.2354047298431396,0.7774950861930847,0.7774950861930847,1.0,1.0,-1.1070003509521484,0.4673236310482025,0.6396766901016235,0.196941927075386,0.0,0.0,0.6024802327156067,36.90726089477539,46.0,-28.34476852416992,-13004.8193359375,146.4959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925621569156647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337342262268066,0.6337407231330872,-6.491633030236699e-06,0.0,0.0002969133784063,0.0,0.0,46.53667068481445,0.0,0.0,0.0,0.4179757237434387,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069867834448814,-2419.596923828125,304.1470642089844,0.7956395745277405,0.1699725240468979,0.1536792516708374,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869891040027,-339.20916748046875,296.8990173339844,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636901795864105,-2645.853515625,304.1487121582031,0.8893089294433594,0.2394235134124755,0.1680286228656768,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222667217254,-5066.1103515625,304.1368408203125,0.9990000128746032,0.4104734659194946,0.3220286071300506,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341158449649,-1729.4366455078125,297.3445129394531,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.2354047298431396,0.7774950861930847,0.7774950861930847,1.0,1.0,-1.1070003509521484,0.4673236310482025,0.6396766901016235,0.196941927075386,0.0,0.0,0.6024802327156067,36.90726089477539,46.0,-28.34476852416992,-13004.8193359375,146.4959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925621569156647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337342262268066,0.6337407231330872,-6.491633030236699e-06,0.0,0.0002969133784063,0.0,0.0,46.53667068481445,0.0,0.0,0.0,0.4179757237434387,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077337265014648,-2433.526611328125,304.14678955078125,0.7898586988449097,0.1706305593252182,0.1543245166540146,293.0540771484375,297.1499938964844,293.1499938964844,0.0043349061161279,-343.0233154296875,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642632782459259,-2653.58837890625,304.148193359375,0.8820257186889648,0.2397056668996811,0.168262094259262,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411677837372,-5201.0322265625,304.1274108886719,0.9990000128746032,0.4093051552772522,0.3303248286247253,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175839379429,-1725.1455078125,297.3014831542969,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.09930419921875,1.0,0.239074558019638,0.7772034406661987,0.7772034406661987,1.0,1.0,-1.1184053421020508,0.4723034203052521,0.6461018919944763,0.1996794939041137,0.0,0.0,0.610328197479248,38.50370788574219,49.0,-28.410030364990234,-13161.3623046875,152.65377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932928502559662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473949551582336,0.6474015116691589,-6.5857625486387406e-06,0.0,0.0002976549440063,0.0,0.0,48.503787994384766,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077337265014648,-2433.526611328125,304.14678955078125,0.7898586988449097,0.1706305593252182,0.1543245166540146,293.0540771484375,297.1499938964844,293.1499938964844,0.0043349061161279,-343.0233154296875,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642632782459259,-2653.58837890625,304.148193359375,0.8820257186889648,0.2397056668996811,0.168262094259262,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411677837372,-5201.0322265625,304.1274108886719,0.9990000128746032,0.4093051552772522,0.3303248286247253,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175839379429,-1725.1455078125,297.3014831542969,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,293.2481384277344,291.09930419921875,1.0,0.239074558019638,0.7772034406661987,0.7772034406661987,1.0,1.0,-1.1184053421020508,0.4723034203052521,0.6461018919944763,0.1996794939041137,0.0,0.0,0.610328197479248,38.50370788574219,49.0,-28.410030364990234,-13161.3623046875,152.65377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932928502559662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473949551582336,0.6474015116691589,-6.5857625486387406e-06,0.0,0.0002976549440063,0.0,0.0,48.503787994384766,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084800437092781,-2447.39794921875,304.1466064453125,0.7833098769187927,0.1712827235460281,0.1549750417470932,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855304829776,-347.0186767578125,296.9762878417969,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648592948913574,-2661.578369140625,304.1477966308594,0.8739887475967407,0.2400148063898086,0.168522298336029,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106504917145,-5355.95361328125,304.1188659667969,0.9990000128746032,0.4066619277000427,0.3398785293102264,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009453944861,-1720.74462890625,297.2577514648437,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881444692611,0.7768047451972961,0.7768047451972961,1.0,1.0,-1.1314301490783691,0.4779905080795288,0.6534397006034851,0.2028098702430725,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.076478958129883,-13342.3466796875,159.94076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.294812262058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666120290756226,-6.726911124133039e-06,0.0,0.0002991969813592,0.0,0.0,51.4072151184082,0.0,0.0,0.0,0.4305498898029327,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084800437092781,-2447.39794921875,304.1466064453125,0.7833098769187927,0.1712827235460281,0.1549750417470932,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855304829776,-347.0186767578125,296.9762878417969,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648592948913574,-2661.578369140625,304.1477966308594,0.8739887475967407,0.2400148063898086,0.168522298336029,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106504917145,-5355.95361328125,304.1188659667969,0.9990000128746032,0.4066619277000427,0.3398785293102264,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009453944861,-1720.74462890625,297.2577514648437,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881444692611,0.7768047451972961,0.7768047451972961,1.0,1.0,-1.1314301490783691,0.4779905080795288,0.6534397006034851,0.2028098702430725,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.076478958129883,-13342.3466796875,159.94076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.294812262058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666120290756226,-6.726911124133039e-06,0.0,0.0002991969813592,0.0,0.0,51.4072151184082,0.0,0.0,0.0,0.4305498898029327,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092185527086258,-2461.076904296875,304.1465148925781,0.7763383984565735,0.1719281077384948,0.1556279957294464,293.0417785644531,297.1499938964844,293.1499938964844,0.004438579082489,-351.1661682128906,297.01904296875,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654693484306335,-2669.70751953125,304.14752197265625,0.8655986189842224,0.2403514981269836,0.1688080430030822,293.14178466796875,297.1499938964844,293.1499938964844,0.2816490828990936,-5525.98193359375,304.11138916015625,0.9990000128746032,0.4025647044181824,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839436352252,-1716.1158447265625,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479227781295776,0.7764060497283936,0.7764060497283936,1.0,1.0,-1.1456937789916992,0.4842330515384674,0.6614607572555542,0.206252247095108,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.100379943847656,-13542.9873046875,168.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442805767059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691071629524231,0.6910785436630249,-6.916603524587117e-06,0.0,0.0003016651608049,0.0,0.0,55.316200256347656,0.0,0.0,0.0,0.4401725232601166,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092185527086258,-2461.076904296875,304.1465148925781,0.7763383984565735,0.1719281077384948,0.1556279957294464,293.0417785644531,297.1499938964844,293.1499938964844,0.004438579082489,-351.1661682128906,297.01904296875,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654693484306335,-2669.70751953125,304.14752197265625,0.8655986189842224,0.2403514981269836,0.1688080430030822,293.14178466796875,297.1499938964844,293.1499938964844,0.2816490828990936,-5525.98193359375,304.11138916015625,0.9990000128746032,0.4025647044181824,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839436352252,-1716.1158447265625,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479227781295776,0.7764060497283936,0.7764060497283936,1.0,1.0,-1.1456937789916992,0.4842330515384674,0.6614607572555542,0.206252247095108,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.100379943847656,-13542.9873046875,168.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442805767059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691071629524231,0.6910785436630249,-6.916603524587117e-06,0.0,0.0003016651608049,0.0,0.0,55.316200256347656,0.0,0.0,0.0,0.4401725232601166,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095392629504203,-2466.96826171875,304.1465759277344,0.7762563228607178,0.1722643077373504,0.1559272706508636,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629746116697,-353.0361328125,297.0425720214844,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657208800315857,-2673.018798828125,304.14752197265625,0.8651782274246216,0.2405456751585006,0.1689387559890747,293.1535949707031,297.1499938964844,293.1499938964844,0.2828843593597412,-5543.2236328125,304.1163024902344,0.9990000128746032,0.4003491699695587,0.3511679172515869,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721656642854,-1712.449951171875,297.1925048828125,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479562759399414,0.7762067317962646,0.7762067317962646,1.0,1.0,-1.1471964120864868,0.484858900308609,0.6623375415802002,0.2066332101821899,0.0,0.0,0.6403205394744873,42.68660354614258,40.0,-15.813272476196287,-13608.265625,168.99346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987945973873138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051071524620056,0.7051141858100891,-7.030103461147519e-06,0.0,0.0003032385429833,0.0,0.0,57.66703796386719,0.0,0.0,0.0,0.445769339799881,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097378954291343,-2470.4267578125,304.1468200683594,0.778739869594574,0.1726163029670715,0.1562177985906601,293.0356140136719,297.1499938964844,293.1499938964844,0.004483644850552,-354.4641418457031,297.07305908203125,0.504420816898346,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.1657952517271042,-2673.837890625,304.1478271484375,0.8675771355628967,0.2407622188329696,0.1690676361322403,293.1606140136719,297.1499938964844,293.1499938964844,0.2805662751197815,-5503.3955078125,304.1266784667969,0.9990000128746032,0.3989183604717254,0.3485309779644012,293.248291015625,297.1499938964844,293.1499938964844,0.004556203726679,-1706.5306396484375,297.177734375,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611694335937,293.248291015625,291.0647277832031,1.0,0.2467459887266159,0.7759748101234436,0.7759748101234436,1.0,1.0,-1.1444034576416016,0.4836012721061706,0.6608021855354309,0.2059077769517898,0.0,0.0,0.6457383632659912,42.15540313720703,28.0,6.028891563415527,-13640.2685546875,167.13169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.3004661500453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718650221824646,0.718657374382019,-7.1484337240690365e-06,0.0,0.0003049349470529,0.0,0.0,60.04887390136719,0.0,0.0,0.0,0.4512125849723816,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098770201206207,-2472.231201171875,304.1476745605469,0.7900261282920837,0.1733654886484146,0.1567858308553695,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144623145461,-356.1884765625,297.1501770019531,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655706316232681,-2670.26904296875,304.14892578125,0.8793606162071228,0.2412589639425277,0.1693286001682281,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.1611328125,304.1561279296875,0.9990000128746032,0.3994986712932586,0.3353860080242157,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134164392948,-1689.2432861328125,297.16375732421875,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.241036981344223,0.7755109667778015,0.7755109667778015,1.0,1.0,-1.1289722919464111,0.4767633974552154,0.6522089242935181,0.2020063698291778,0.0,0.0,0.6502401232719421,39.543827056884766,31.0,47.73923110961914,-13590.7080078125,157.61367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037783205509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354748249053955,0.7354821562767029,-7.323495538003044e-06,0.0,0.000308296381263,0.0,0.0,63.27544784545898,0.0,0.0,0.0,0.458224207162857,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098770201206207,-2472.231201171875,304.1476745605469,0.7900261282920837,0.1733654886484146,0.1567858308553695,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144623145461,-356.1884765625,297.1501770019531,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655706316232681,-2670.26904296875,304.14892578125,0.8793606162071228,0.2412589639425277,0.1693286001682281,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.1611328125,304.1561279296875,0.9990000128746032,0.3994986712932586,0.3353860080242157,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134164392948,-1689.2432861328125,297.16375732421875,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.241036981344223,0.7755109667778015,0.7755109667778015,1.0,1.0,-1.1289722919464111,0.4767633974552154,0.6522089242935181,0.2020063698291778,0.0,0.0,0.6502401232719421,39.543827056884766,31.0,47.73923110961914,-13590.7080078125,157.61367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037783205509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354748249053955,0.7354821562767029,-7.323495538003044e-06,0.0,0.000308296381263,0.0,0.0,63.27544784545898,0.0,0.0,0.0,0.458224207162857,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.110026404261589,-2474.214111328125,304.1481628417969,0.7984614968299866,0.174140378832817,0.1574195325374603,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464346185326,-357.9382629394531,297.2320861816406,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653557568788528,-2666.853515625,304.1496276855469,0.8880650997161865,0.2418067306280136,0.1696572005748748,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995295524597,-5139.75634765625,304.1692199707031,0.9990000128746032,0.4038084149360657,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726924970746,-1672.45556640625,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616316080093,0.7750471234321594,0.7750471234321594,1.0,1.0,-1.1190038919448853,0.4723677039146423,0.6466361880302429,0.199376493692398,0.0,0.0,0.6479629278182983,37.832969665527344,34.0,49.0217399597168,-13527.3330078125,151.54283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342903137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361611723899841,0.7361685633659363,-7.36274751034216e-06,0.0,0.0003110933175776,0.0,0.0,63.62343597412109,0.0,0.0,0.0,0.4587926864624023,4.0,0.0,1.0
