time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.110026404261589,-2474.214111328125,304.1481628417969,0.7984614968299866,0.174140378832817,0.1574195325374603,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464346185326,-357.9382629394531,297.2320861816406,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653557568788528,-2666.853515625,304.1496276855469,0.8880650997161865,0.2418067306280136,0.1696572005748748,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995295524597,-5139.75634765625,304.1692199707031,0.9990000128746032,0.4038084149360657,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726924970746,-1672.45556640625,297.15509033203125,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616316080093,0.7750471234321594,0.7750471234321594,1.0,1.0,-1.1190038919448853,0.4723677039146423,0.6466361880302429,0.199376493692398,0.0,0.0,0.6479629278182983,37.832969665527344,34.0,49.0217399597168,-13527.3330078125,151.54283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342903137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361611723899841,0.7361685633659363,-7.36274751034216e-06,0.0,0.0003110933175776,0.0,0.0,63.62343597412109,0.0,0.0,0.0,0.4587926864624023,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.110468253493309,-2481.987060546875,304.1480407714844,0.803161084651947,0.174942672252655,0.1581053435802459,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897187665104,-360.8574523925781,297.3019714355469,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656013131141662,-2669.8671875,304.1493225097656,0.8926848769187927,0.2424350082874298,0.1700567603111267,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221776485443,-5068.68310546875,304.1700439453125,0.9990000128746032,0.4085957407951355,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421753846108,-1660.8953857421875,297.1342468261719,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006323575973,0.7748643755912781,0.7748643755912781,1.0,1.0,-1.115134596824646,0.470671534538269,0.644463062286377,0.1983281075954437,0.0,0.0,0.6453347206115723,37.06144332885742,37.0,24.889692306518555,-13503.8408203125,149.00833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374998092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310892343521118,0.7310965657234192,-7.327023922698572e-06,0.0,0.0003132278216071,0.0,0.0,62.75070190429688,0.0,0.0,0.0,0.4568494856357574,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.110468253493309,-2481.987060546875,304.1480407714844,0.803161084651947,0.174942672252655,0.1581053435802459,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897187665104,-360.8574523925781,297.3019714355469,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656013131141662,-2669.8671875,304.1493225097656,0.8926848769187927,0.2424350082874298,0.1700567603111267,293.11248779296875,297.1499938964844,293.1499938964844,0.2538221776485443,-5068.68310546875,304.1700439453125,0.9990000128746032,0.4085957407951355,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421753846108,-1660.8953857421875,297.1342468261719,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006323575973,0.7748643755912781,0.7748643755912781,1.0,1.0,-1.115134596824646,0.470671534538269,0.644463062286377,0.1983281075954437,0.0,0.0,0.6453347206115723,37.06144332885742,37.0,24.889692306518555,-13503.8408203125,149.00833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374998092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310892343521118,0.7310965657234192,-7.327023922698572e-06,0.0,0.0003132278216071,0.0,0.0,62.75070190429688,0.0,0.0,0.0,0.4568494856357574,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110963895916938,-2493.386474609375,304.14764404296875,0.8049286007881165,0.1757717132568359,0.158839926123619,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413256786763,-364.57025146484375,297.3667907714844,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661790162324905,-2677.419189453125,304.1485900878906,0.8941251635551453,0.2431801855564117,0.1705514341592788,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909014701843,-5057.3583984375,304.1646423339844,0.9990000128746032,0.4126907885074615,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188625179231,-1652.7806396484375,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363425344228744,0.774681568145752,0.774681568145752,1.0,1.0,-1.1158894300460815,0.4710015952587127,0.6448878049850464,0.1984290033578872,0.0,0.0,0.6437059640884399,36.97089767456055,40.0,3.591430425643921,-13529.84375,149.04415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101977109909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266319990158081,0.7266392707824707,-7.2858360908867326e-06,0.0,0.0003148112446069,0.0,0.0,61.92532730102539,0.0,0.0,0.0,0.4550411105155945,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110963895916938,-2493.386474609375,304.14764404296875,0.8049286007881165,0.1757717132568359,0.158839926123619,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413256786763,-364.57025146484375,297.3667907714844,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661790162324905,-2677.419189453125,304.1485900878906,0.8941251635551453,0.2431801855564117,0.1705514341592788,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909014701843,-5057.3583984375,304.1646423339844,0.9990000128746032,0.4126907885074615,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188625179231,-1652.7806396484375,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363425344228744,0.774681568145752,0.774681568145752,1.0,1.0,-1.1158894300460815,0.4710015952587127,0.6448878049850464,0.1984290033578872,0.0,0.0,0.6437059640884399,36.97089767456055,40.0,3.591430425643921,-13529.84375,149.04415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101977109909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266319990158081,0.7266392707824707,-7.2858360908867326e-06,0.0,0.0003148112446069,0.0,0.0,61.92532730102539,0.0,0.0,0.0,0.4550411105155945,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114632412791252,-2500.10302734375,304.1473999023437,0.8048688769340515,0.1761927008628845,0.1592213213443756,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700658276677,-366.6890869140625,297.39825439453125,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665729731321334,-2682.611083984375,304.14813232421875,0.8938326239585876,0.2435954213142395,0.1708352118730545,293.0922241210937,297.1499938964844,293.1499938964844,0.253738671541214,-5070.591796875,304.1606140136719,0.9990000128746032,0.4143083393573761,0.3226019740104675,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090673327445,-1649.6259765625,297.0909729003906,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.0983581542969,293.2432556152344,291.15582275390625,1.0,0.2368395626544952,0.7745901942253113,0.7745901942253113,1.0,1.0,-1.117737889289856,0.4718108475208282,0.6459270119667053,0.1988445371389389,0.0,0.0,0.6436143517494202,37.13993453979492,40.0,-4.871420383453369,-13560.6484375,149.8744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.310836523771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255371809005737,0.7255444526672363,-7.272778020706028e-06,0.0,0.0003154595615342,0.0,0.0,61.704246520996094,0.0,0.0,0.0,0.4545779526233673,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118557974696159,-2507.30859375,304.14715576171875,0.8042594790458679,0.1766158938407898,0.1596097499132156,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004586085677,-368.948974609375,297.42950439453125,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670222282409668,-2688.538818359375,304.14764404296875,0.8929529190063477,0.2440343648195266,0.1711402237415313,293.08941650390625,297.1499938964844,293.1499938964844,0.255168080329895,-5094.79150390625,304.15606689453125,0.9990000128746032,0.4155930876731872,0.3241060078144073,293.2421569824219,297.1499938964844,293.1499938964844,0.0044002328068017,-1646.9239501953125,297.0743103027344,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376150041818618,0.7744454741477966,0.7744454741477966,1.0,1.0,-1.1204454898834229,0.4729905426502228,0.6474549174308777,0.1994672268629074,0.0,0.0,0.6441144347190857,37.43532180786133,43.0,-11.605746269226074,-13602.6533203125,151.18600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114210665225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255519032478333,0.7255591750144958,-7.268350145750446e-06,0.0,0.0003160528140142,0.0,0.0,61.67694091796875,0.0,0.0,0.0,0.4545559287071228,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126920282840728,-2522.675537109375,304.146728515625,0.8016302585601807,0.1774627417325973,0.1604004949331283,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655743546783,-373.815673828125,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680432856082916,-2701.9970703125,304.146728515625,0.8896971940994263,0.2449688464403152,0.1718023121356964,293.0896301269531,297.1499938964844,293.1499938964844,0.259811520576477,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171026647090912,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845223262906,-1642.4251708984375,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940473794937,0.7741559743881226,0.7741559743881226,1.0,1.0,-1.1280972957611084,0.4763312041759491,0.6517661213874817,0.2012679576873779,0.0,0.0,0.6470122337341309,38.36290740966797,46.0,-20.457151412963867,-13717.0009765625,155.10037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125570714473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294225096702576,0.7294297814369202,-7.291433121281443e-06,0.0,0.0003172057040501,0.0,0.0,62.30781936645508,0.0,0.0,0.0,0.4560608863830566,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126920282840728,-2522.675537109375,304.146728515625,0.8016302585601807,0.1774627417325973,0.1604004949331283,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655743546783,-373.815673828125,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680432856082916,-2701.9970703125,304.146728515625,0.8896971940994263,0.2449688464403152,0.1718023121356964,293.0896301269531,297.1499938964844,293.1499938964844,0.259811520576477,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171026647090912,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845223262906,-1642.4251708984375,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940473794937,0.7741559743881226,0.7741559743881226,1.0,1.0,-1.1280972957611084,0.4763312041759491,0.6517661213874817,0.2012679576873779,0.0,0.0,0.6470122337341309,38.36290740966797,46.0,-20.457151412963867,-13717.0009765625,155.10037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125570714473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294225096702576,0.7294297814369202,-7.291433121281443e-06,0.0,0.0003172057040501,0.0,0.0,62.30781936645508,0.0,0.0,0.0,0.4560608863830566,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135659664869308,-2538.72412109375,304.1463623046875,0.7974902391433716,0.1783016324043274,0.1611996740102768,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355530016124,-379.0440979003906,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691752523183822,-2716.872314453125,304.1459350585937,0.8848616480827332,0.245957925915718,0.1725171059370041,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704322814941,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171521365642547,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703727424144,-1638.6246337890625,297.00164794921875,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894804954528,0.7738665342330933,0.7738665342330933,1.0,1.0,-1.1382371187210083,0.4807680547237396,0.6574690341949463,0.2036893218755722,0.0,0.0,0.6525341272354126,39.68203353881836,49.0,-24.75106811523437,-13865.7529296875,160.53347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599693775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388405799865723,0.7388479709625244,-7.362948963418603e-06,0.0,0.0003185279783792,0.0,0.0,63.96242904663086,0.0,0.0,0.0,0.4598376452922821,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135659664869308,-2538.72412109375,304.1463623046875,0.7974902391433716,0.1783016324043274,0.1611996740102768,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355530016124,-379.0440979003906,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691752523183822,-2716.872314453125,304.1459350585937,0.8848616480827332,0.245957925915718,0.1725171059370041,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704322814941,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171521365642547,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703727424144,-1638.6246337890625,297.00164794921875,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894804954528,0.7738665342330933,0.7738665342330933,1.0,1.0,-1.1382371187210083,0.4807680547237396,0.6574690341949463,0.2036893218755722,0.0,0.0,0.6525341272354126,39.68203353881836,49.0,-24.75106811523437,-13865.7529296875,160.53347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599693775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388405799865723,0.7388479709625244,-7.362948963418603e-06,0.0,0.0003185279783792,0.0,0.0,63.96242904663086,0.0,0.0,0.0,0.4598376452922821,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144511178135871,-2554.9443359375,304.1460876464844,0.7922469973564148,0.1791251897811889,0.1619979590177536,292.9818420410156,297.1499938964844,293.1499938964844,0.004909626673907,-384.5481872558594,297.6233215332031,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703708916902542,-2732.523681640625,304.1452941894531,0.8789053559303284,0.2469816952943802,0.1732681691646576,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89404296875,304.1271667480469,0.9990000128746032,0.4157301187515259,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568895198404,-1635.0931396484375,296.9631652832031,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467399090528488,0.7734621167182922,0.7734621167182922,1.0,1.0,-1.1503478288650513,0.4860641062259674,0.6642836928367615,0.206590935587883,0.0,0.0,0.6606385111808777,41.33487319946289,52.0,-26.041501998901367,-14041.8193359375,167.28590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155551552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539387345314026,0.7539461851119995,-7.486899903597077e-06,0.0,0.0003202483640052,0.0,0.0,66.73387908935547,0.0,0.0,0.0,0.4659896492958069,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144511178135871,-2554.9443359375,304.1460876464844,0.7922469973564148,0.1791251897811889,0.1619979590177536,292.9818420410156,297.1499938964844,293.1499938964844,0.004909626673907,-384.5481872558594,297.6233215332031,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703708916902542,-2732.523681640625,304.1452941894531,0.8789053559303284,0.2469816952943802,0.1732681691646576,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89404296875,304.1271667480469,0.9990000128746032,0.4157301187515259,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568895198404,-1635.0931396484375,296.9631652832031,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467399090528488,0.7734621167182922,0.7734621167182922,1.0,1.0,-1.1503478288650513,0.4860641062259674,0.6642836928367615,0.206590935587883,0.0,0.0,0.6606385111808777,41.33487319946289,52.0,-26.041501998901367,-14041.8193359375,167.28590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155551552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539387345314026,0.7539461851119995,-7.486899903597077e-06,0.0,0.0003202483640052,0.0,0.0,66.73387908935547,0.0,0.0,0.0,0.4659896492958069,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153313219547271,-2571.030517578125,304.1459350585937,0.7862607836723328,0.1799290031194687,0.1627891212701797,292.974853515625,297.1499938964844,293.1499938964844,0.0049871485680341,-390.2620239257813,297.69219970703125,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715990751981735,-2748.536376953125,304.14483642578125,0.8722307682037354,0.248025432229042,0.1740430742502212,293.1298828125,297.1499938964844,293.1499938964844,0.2843804359436035,-5565.29296875,304.1187744140625,0.9990000128746032,0.4128435254096985,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435525149106,-1631.5841064453125,296.9239196777344,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066032409668,0.773057758808136,0.773057758808136,1.0,1.0,-1.163988471031189,0.4920427203178406,0.6719456911087036,0.2098786532878875,0.0,0.0,0.6711934804916382,43.27240753173828,40.0,-25.71012115478516,-14239.1728515625,175.19212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178226351737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745732069015503,0.7745808362960815,-7.665526936762035e-06,0.0,0.0003225495747756,0.0,0.0,70.70195770263672,0.0,0.0,0.0,0.47452113032341,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153313219547271,-2571.030517578125,304.1459350585937,0.7862607836723328,0.1799290031194687,0.1627891212701797,292.974853515625,297.1499938964844,293.1499938964844,0.0049871485680341,-390.2620239257813,297.69219970703125,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715990751981735,-2748.536376953125,304.14483642578125,0.8722307682037354,0.248025432229042,0.1740430742502212,293.1298828125,297.1499938964844,293.1499938964844,0.2843804359436035,-5565.29296875,304.1187744140625,0.9990000128746032,0.4128435254096985,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435525149106,-1631.5841064453125,296.9239196777344,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510066032409668,0.773057758808136,0.773057758808136,1.0,1.0,-1.163988471031189,0.4920427203178406,0.6719456911087036,0.2098786532878875,0.0,0.0,0.6711934804916382,43.27240753173828,40.0,-25.71012115478516,-14239.1728515625,175.19212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178226351737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745732069015503,0.7745808362960815,-7.665526936762035e-06,0.0,0.0003225495747756,0.0,0.0,70.70195770263672,0.0,0.0,0.0,0.47452113032341,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157200410962104,-2578.0830078125,304.1459655761719,0.7866258025169373,0.1803388148546219,0.1631528586149215,292.97137451171875,297.1499938964844,293.1499938964844,0.0050235213711857,-392.8922424316406,297.72857666015625,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721593141555786,-2755.781005859375,304.1447448730469,0.8726000785827637,0.2485667765140533,0.1744147390127182,293.1393737792969,297.1499938964844,293.1499938964844,0.2851278781890869,-5575.11328125,304.12322998046875,0.9990000128746032,0.4112293422222137,0.3534242212772369,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339622206985,-1628.6146240234375,296.9052734375,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508895993232727,0.7728555798530579,0.7728555798530579,1.0,1.0,-1.1652653217315674,0.4925673902034759,0.6726979613304138,0.2102072834968567,0.0,0.0,0.6770846843719482,43.34950637817383,40.0,-16.977754592895508,-14300.427734375,175.73289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191811740398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868199944496155,0.7868277430534363,-7.7757504186593e-06,0.0,0.0003239283105358,0.0,0.0,73.15252685546875,0.0,0.0,0.0,0.4796319603919983,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159769743680954,-2582.545654296875,304.146240234375,0.789559543132782,0.1807600408792495,0.1635043323040008,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553730688989,-395.01220703125,297.771240234375,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725315898656845,-2760.403564453125,304.14501953125,0.8757906556129456,0.2491240501403808,0.1747809201478958,293.144287109375,297.1499938964844,293.1499938964844,0.2823633551597595,-5528.61279296875,304.1331787109375,0.9990000128746032,0.4103991091251373,0.3503606021404266,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205609545111,-1623.5406494140625,296.8932189941406,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495505958795547,0.7726171612739563,0.7726171612739563,1.0,1.0,-1.1622955799102783,0.4912247061729431,0.6710708737373352,0.2094427645206451,0.0,0.0,0.6815338134765625,42.73235702514648,28.0,4.691668510437012,-14327.8212890625,173.60826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205929696559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986527681350708,0.7986606359481812,-7.890929737186525e-06,0.0,0.000325361121213,0.0,0.0,75.63078308105469,0.0,0.0,0.0,0.4845834076404571,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161914318799972,-2585.63037109375,304.14715576171875,0.8017311692237854,0.1816333830356598,0.1641826331615448,292.961181640625,297.1499938964844,293.1499938964844,0.0051067066378891,-397.9481201171875,297.871826171875,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.172841802239418,-2763.654541015625,304.14617919921875,0.8891956210136414,0.2502746284008026,0.1754997670650482,293.135986328125,297.1499938964844,293.1499938964844,0.2686805725097656,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121683239936828,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.004283342976123,-1608.0303955078125,296.8860168457031,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361163854599,0.7721403241157532,0.7721403241157532,1.0,1.0,-1.1466139554977417,0.4842504262924194,0.662363588809967,0.2054958045482635,0.0,0.0,0.6839329600334167,39.96815490722656,31.0,48.683048248291016,-14270.1015625,163.51683044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210874557495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118876814842224,0.8118957281112671,-8.049160896916874e-06,0.0,0.0003280283126514,0.0,0.0,78.67726135253906,0.0,0.0,0.0,0.4903040826320648,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161914318799972,-2585.63037109375,304.14715576171875,0.8017311692237854,0.1816333830356598,0.1641826331615448,292.961181640625,297.1499938964844,293.1499938964844,0.0051067066378891,-397.9481201171875,297.871826171875,0.5107128024101257,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.172841802239418,-2763.654541015625,304.14617919921875,0.8891956210136414,0.2502746284008026,0.1754997670650482,293.135986328125,297.1499938964844,293.1499938964844,0.2686805725097656,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121683239936828,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.004283342976123,-1608.0303955078125,296.8860168457031,0.5107128024101257,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436361163854599,0.7721403241157532,0.7721403241157532,1.0,1.0,-1.1466139554977417,0.4842504262924194,0.662363588809967,0.2054958045482635,0.0,0.0,0.6839329600334167,39.96815490722656,31.0,48.683048248291016,-14270.1015625,163.51683044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210874557495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118876814842224,0.8118957281112671,-8.049160896916874e-06,0.0,0.0003280283126514,0.0,0.0,78.67726135253906,0.0,0.0,0.0,0.4903040826320648,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163757368922233,-2588.12890625,304.14776611328125,0.8107278943061829,0.1825117170810699,0.1649097055196762,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591107621788,-400.845703125,297.9774475097656,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730912923812866,-2766.115966796875,304.1470031738281,0.8993200659751892,0.2514380514621734,0.1762609481811523,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707008838653,-5142.04736328125,304.1741943359375,0.9990000128746032,0.4176224172115326,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474092915654,-1592.638916015625,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402102351188659,0.77166348695755,0.77166348695755,1.0,1.0,-1.1365325450897217,0.4797838032245636,0.6567487120628357,0.2028548270463943,0.0,0.0,0.6789904832839966,38.145050048828125,34.0,52.42243957519531,-14200.568359375,157.0702667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251389265060425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076196908950806,0.8076277375221252,-8.04497813078342e-06,0.0,0.0003299746895208,0.0,0.0,78.0302505493164,0.0,0.0,0.0,0.4887489378452301,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163757368922233,-2588.12890625,304.14776611328125,0.8107278943061829,0.1825117170810699,0.1649097055196762,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591107621788,-400.845703125,297.9774475097656,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730912923812866,-2766.115966796875,304.1470031738281,0.8993200659751892,0.2514380514621734,0.1762609481811523,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707008838653,-5142.04736328125,304.1741943359375,0.9990000128746032,0.4176224172115326,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474092915654,-1592.638916015625,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402102351188659,0.77166348695755,0.77166348695755,1.0,1.0,-1.1365325450897217,0.4797838032245636,0.6567487120628357,0.2028548270463943,0.0,0.0,0.6789904832839966,38.145050048828125,34.0,52.42243957519531,-14200.568359375,157.0702667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251389265060425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076196908950806,0.8076277375221252,-8.04497813078342e-06,0.0,0.0003299746895208,0.0,0.0,78.0302505493164,0.0,0.0,0.0,0.4887489378452301,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168606281280517,-2596.530517578125,304.1476745605469,0.8156704902648926,0.1833976954221725,0.1656717956066131,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240532822906,-404.9892883300781,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737898141145706,-2774.822265625,304.1468200683594,0.90516996383667,0.2526255249977112,0.1770595908164978,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382211208343,-5062.45263671875,304.1742858886719,0.9990000128746032,0.4234884977340698,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213262058794,-1582.3853759765625,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386365085840225,0.7706812620162964,0.7706812620162964,1.0,1.0,-1.1326395273208618,0.4780438840389251,0.654595673084259,0.201800137758255,0.0,0.0,0.6734234094619751,37.28977966308594,37.0,27.265945434570312,-14164.4384765625,154.31666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263149559497833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962276935577393,0.7962356209754944,-7.946311598061584e-06,0.0,0.000331168208504,0.0,0.0,75.68897247314453,0.0,0.0,0.0,0.4840672314167022,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168606281280517,-2596.530517578125,304.1476745605469,0.8156704902648926,0.1833976954221725,0.1656717956066131,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240532822906,-404.9892883300781,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737898141145706,-2774.822265625,304.1468200683594,0.90516996383667,0.2526255249977112,0.1770595908164978,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382211208343,-5062.45263671875,304.1742858886719,0.9990000128746032,0.4234884977340698,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213262058794,-1582.3853759765625,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386365085840225,0.7706812620162964,0.7706812620162964,1.0,1.0,-1.1326395273208618,0.4780438840389251,0.654595673084259,0.201800137758255,0.0,0.0,0.6734234094619751,37.28977966308594,37.0,27.265945434570312,-14164.4384765625,154.31666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263149559497833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962276935577393,0.7962356209754944,-7.946311598061584e-06,0.0,0.000331168208504,0.0,0.0,75.68897247314453,0.0,0.0,0.0,0.4840672314167022,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173783615231514,-2605.510986328125,304.1476135253906,0.8176681995391846,0.1842901706695556,0.1664658188819885,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959811873734,-409.5821838378906,298.16656494140625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745424121618271,-2784.205078125,304.1466369628906,0.9076542258262634,0.2538380622863769,0.1778958141803741,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.7783203125,304.16876220703125,0.9990000128746032,0.4286145865917206,0.3214060962200165,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007518932223,-1574.116455078125,296.8583679199219,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,293.23101806640625,291.1995849609375,1.0,0.238595649600029,0.7455049157142639,0.7455049157142639,1.0,1.0,-1.1334166526794434,0.4747862815856933,0.65863037109375,0.198344811797142,0.0,0.0,0.6663368344306946,37.13638687133789,40.0,29.05181884765625,-14120.6533203125,154.24342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.8828125,18000.0,0.0,0.0,0.3267955183982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830476760864258,0.7830554842948914,-7.827114131941926e-06,0.0,0.000331655901391,0.0,0.0,72.99791717529297,0.0,0.0,0.0,0.4785103797912597,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173783615231514,-2605.510986328125,304.1476135253906,0.8176681995391846,0.1842901706695556,0.1664658188819885,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959811873734,-409.5821838378906,298.16656494140625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745424121618271,-2784.205078125,304.1466369628906,0.9076542258262634,0.2538380622863769,0.1778958141803741,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427537918091,-5038.7783203125,304.16876220703125,0.9990000128746032,0.4286145865917206,0.3214060962200165,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007518932223,-1574.116455078125,296.8583679199219,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,293.23101806640625,291.1995849609375,1.0,0.238595649600029,0.7455049157142639,0.7455049157142639,1.0,1.0,-1.1334166526794434,0.4747862815856933,0.65863037109375,0.198344811797142,0.0,0.0,0.6663368344306946,37.13638687133789,40.0,29.05181884765625,-14120.6533203125,154.24342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.8828125,18000.0,0.0,0.0,0.3267955183982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830476760864258,0.7830554842948914,-7.827114131941926e-06,0.0,0.000331655901391,0.0,0.0,72.99791717529297,0.0,0.0,0.0,0.4785103797912597,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176337152719497,-2609.9228515625,304.1475830078125,0.8177303671836853,0.1847333759069442,0.1668691337108612,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328434005379,-411.9128112792969,298.2154846191406,0.5189253687858582,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749168336391449,-2788.85888671875,304.1465759277344,0.9077274203300476,0.2544479966163635,0.1783235371112823,293.06396484375,297.1499938964844,293.1499938964844,0.2522353231906891,-5044.56298828125,304.1648254394531,0.9990000128746032,0.430722564458847,0.3221072852611542,293.22979736328125,297.1499938964844,293.1499938964844,0.004190273117274,-1569.8709716796875,296.85284423828125,0.5189253687858582,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2083740234375,1.0,0.2390614300966262,0.7356054782867432,0.7356054782867432,1.0,1.0,-1.1352877616882324,0.4739416837692261,0.6613461375236511,0.1971179842948913,0.0,0.0,0.6615312099456787,37.28156280517578,40.0,24.687816619873047,-14099.4306640625,155.05355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.92578125,18000.0,0.0,0.0,0.3267747163772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735512852668762,0.7735589742660522,-7.74527416069759e-06,0.0,0.0003316348011139,0.0,0.0,71.12339782714844,0.0,0.0,0.0,0.4745965301990509,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.117947481572628,-2615.4775390625,304.1474609375,0.8172480463981628,0.1851726174354553,0.1672739088535308,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719878196716,-414.47314453125,298.26226806640625,0.5180971622467041,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753821969032287,-2794.765380859375,304.1463623046875,0.9071131944656372,0.2550586760044098,0.1787555515766143,293.060546875,297.1499938964844,293.1499938964844,0.2533055543899536,-5062.97607421875,304.1601867675781,0.9990000128746032,0.4324840903282165,0.3234919905662536,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811917908489,-1566.4520263671875,296.8442077636719,0.5180971622467041,0.050000000745058,0.2302087992429733,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306640625,293.2289123535156,291.2114562988281,1.0,0.2398098856210708,0.7270860075950623,0.7270860075950623,1.0,1.0,-1.1380184888839722,0.4735808372497558,0.6644376516342163,0.1962104141712188,0.0,0.0,0.6569967269897461,37.556758880615234,43.0,15.044891357421877,-14082.791015625,156.36170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.51171875,18000.0,0.0,0.0,0.3265907168388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634314298629761,0.7634391188621521,-7.654121873201802e-06,0.0,0.0003314480709377,0.0,0.0,69.13078308105469,0.0,0.0,0.0,0.4704353809356689,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.118716150522232,-2629.330322265625,304.1470031738281,0.814871609210968,0.1860345005989074,0.1680819243192672,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574590176343,-420.253662109375,298.3506774902344,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765382140874862,-2809.650146484375,304.1456298828125,0.9041792154312134,0.2562774121761322,0.1796282082796096,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349108934402466,0.3280463814735412,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667423211038,-1561.7327880859375,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.2420456260442733,0.7134336829185486,0.7134336829185486,1.0,1.0,-1.145716905593872,0.4741824865341186,0.6715343594551086,0.1952895522117614,0.0,0.0,0.6498002409934998,38.45311737060547,46.0,-6.544830322265625,-14077.1591796875,160.31243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.3258362710475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455016374588013,0.7455090880393982,-7.4839113040070515e-06,0.0,0.0003306824073661,0.0,0.0,65.624267578125,0.0,0.0,0.0,0.4630169868469238,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.118716150522232,-2629.330322265625,304.1470031738281,0.814871609210968,0.1860345005989074,0.1680819243192672,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574590176343,-420.253662109375,298.3506774902344,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765382140874862,-2809.650146484375,304.1456298828125,0.9041792154312134,0.2562774121761322,0.1796282082796096,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349108934402466,0.3280463814735412,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667423211038,-1561.7327880859375,296.8187255859375,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.2420456260442733,0.7134336829185486,0.7134336829185486,1.0,1.0,-1.145716905593872,0.4741824865341186,0.6715343594551086,0.1952895522117614,0.0,0.0,0.6498002409934998,38.45311737060547,46.0,-6.544830322265625,-14077.1591796875,160.31243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.3258362710475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455016374588013,0.7455090880393982,-7.4839113040070515e-06,0.0,0.0003306824073661,0.0,0.0,65.624267578125,0.0,0.0,0.0,0.4630169868469238,4.0,0.0,1.0
