time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196005716919899,-2645.411376953125,304.14654541015625,0.8109235763549805,0.1868664771318435,0.1688788831233978,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504939518868,-426.6710510253906,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778895109891891,-2827.153076171875,304.14483642578125,0.8995503783226013,0.2574836313724518,0.180504709482193,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479637145996,-5238.17236328125,304.1390991210937,0.9990000128746032,0.4358354806900024,0.3345943391323089,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554635390639,-1558.8154296875,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.245108962059021,0.7032423615455627,0.7032423615455627,1.0,1.0,-1.1558992862701416,0.4763154685497284,0.6795837879180908,0.1954223662614822,0.0,0.0,0.6458522081375122,39.75090789794922,49.0,-22.68846702575684,-14113.7724609375,165.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248053789138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336477637290955,0.7336551547050476,-7.363333679677453e-06,0.0,0.000329636153765,0.0,0.0,63.311649322509766,0.0,0.0,0.0,0.4580616056919098,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196005716919899,-2645.411376953125,304.14654541015625,0.8109235763549805,0.1868664771318435,0.1688788831233978,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504939518868,-426.6710510253906,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778895109891891,-2827.153076171875,304.14483642578125,0.8995503783226013,0.2574836313724518,0.180504709482193,293.0666198730469,297.1499938964844,293.1499938964844,0.2639479637145996,-5238.17236328125,304.1390991210937,0.9990000128746032,0.4358354806900024,0.3345943391323089,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554635390639,-1558.8154296875,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.245108962059021,0.7032423615455627,0.7032423615455627,1.0,1.0,-1.1558992862701416,0.4763154685497284,0.6795837879180908,0.1954223662614822,0.0,0.0,0.6458522081375122,39.75090789794922,49.0,-22.68846702575684,-14113.7724609375,165.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248053789138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336477637290955,0.7336551547050476,-7.363333679677453e-06,0.0,0.000329636153765,0.0,0.0,63.311649322509766,0.0,0.0,0.0,0.4580616056919098,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205706000328064,-2663.0732421875,304.1460876464844,0.8057808876037598,0.1877455115318298,0.169701486825943,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506325490772,-433.589599609375,298.520263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793766468763351,-2846.412353515625,304.1440734863281,0.8937227725982666,0.2587533295154571,0.1814124584197998,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726298332214,-5370.732421875,304.1290588378906,0.9990000128746032,0.4353449642658233,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470774449408,-1557.2437744140625,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356530666351,0.69541996717453,0.69541996717453,1.0,1.0,-1.1681015491485596,0.4796956181526184,0.6884059309959412,0.1964136064052581,0.0,0.0,0.6454907059669495,41.385372161865234,52.0,-31.43185806274414,-14191.6591796875,172.70986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.3238208591938019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293391227722168,0.7293464541435242,-7.308241492864909e-06,0.0,0.0003286369901616,0.0,0.0,62.408599853515625,0.0,0.0,0.0,0.4561765789985657,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205706000328064,-2663.0732421875,304.1460876464844,0.8057808876037598,0.1877455115318298,0.169701486825943,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506325490772,-433.589599609375,298.520263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793766468763351,-2846.412353515625,304.1440734863281,0.8937227725982666,0.2587533295154571,0.1814124584197998,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726298332214,-5370.732421875,304.1290588378906,0.9990000128746032,0.4353449642658233,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470774449408,-1557.2437744140625,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356530666351,0.69541996717453,0.69541996717453,1.0,1.0,-1.1681015491485596,0.4796956181526184,0.6884059309959412,0.1964136064052581,0.0,0.0,0.6454907059669495,41.385372161865234,52.0,-31.43185806274414,-14191.6591796875,172.70986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.615234375,18000.0,0.0,0.0,0.3238208591938019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293391227722168,0.7293464541435242,-7.308241492864909e-06,0.0,0.0003286369901616,0.0,0.0,62.408599853515625,0.0,0.0,0.0,0.4561765789985657,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216294541954994,-2682.302001953125,304.1456298828125,0.7998864650726318,0.188684806227684,0.1706000566482544,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570780627429,-440.8822326660156,298.6080017089844,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809886246919632,-2867.224853515625,304.14337158203125,0.887206494808197,0.26010462641716,0.1823931038379669,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515432834625,-5523.19482421875,304.1201171875,0.9990000128746032,0.4335183501243591,0.3519816398620605,293.2227478027344,297.1499938964844,293.1499938964844,0.004140855744481,-1556.5296630859375,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893087387085,0.6891175508499146,0.6891175508499146,1.0,1.0,-1.181967854499817,0.4840545058250427,0.6979132890701294,0.1980648934841156,0.0,0.0,0.648649275302887,43.30170440673828,55.0,-34.429134368896484,-14305.357421875,180.8015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3232000172138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327513694763184,0.7327587008476257,-7.321506473090267e-06,0.0,0.000328006921336,0.0,0.0,62.92148971557617,0.0,0.0,0.0,0.4574448764324188,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216294541954994,-2682.302001953125,304.1456298828125,0.7998864650726318,0.188684806227684,0.1706000566482544,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570780627429,-440.8822326660156,298.6080017089844,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809886246919632,-2867.224853515625,304.14337158203125,0.887206494808197,0.26010462641716,0.1823931038379669,293.0973815917969,297.1499938964844,293.1499938964844,0.2817515432834625,-5523.19482421875,304.1201171875,0.9990000128746032,0.4335183501243591,0.3519816398620605,293.2227478027344,297.1499938964844,293.1499938964844,0.004140855744481,-1556.5296630859375,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530893087387085,0.6891175508499146,0.6891175508499146,1.0,1.0,-1.181967854499817,0.4840545058250427,0.6979132890701294,0.1980648934841156,0.0,0.0,0.648649275302887,43.30170440673828,55.0,-34.429134368896484,-14305.357421875,180.8015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.306640625,18000.0,0.0,0.0,0.3232000172138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327513694763184,0.7327587008476257,-7.321506473090267e-06,0.0,0.000328006921336,0.0,0.0,62.92148971557617,0.0,0.0,0.0,0.4574448764324188,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221679374575614,-2692.05224609375,304.1454467773437,0.7967599034309387,0.189158946275711,0.1710600554943084,292.9076538085937,297.1499938964844,293.1499938964844,0.0058123106136918,-444.6276550292969,298.65313720703125,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818121075630188,-2877.822021484375,304.14306640625,0.8837705850601196,0.2607927918434143,0.1828975081443786,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552075862884,-5605.27587890625,304.1160888671875,0.9990000128746032,0.4320982098579407,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.0041382354684174,-1556.32958984375,296.6966247558594,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553758025169372,0.6863683462142944,0.6863683462142944,1.0,1.0,-1.1893857717514038,0.4865151345729828,0.7028706073760986,0.1990788131952285,0.0,0.0,0.6514497995376587,44.353515625,55.0,-34.319435119628906,-14373.06640625,185.25303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.078125,18000.0,0.0,0.0,0.3231123089790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372214198112488,0.7372287511825562,-7.353214641625527e-06,0.0,0.0003279179218225,0.0,0.0,63.69319915771485,0.0,0.0,0.0,0.4592177867889404,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227051988244056,-2701.759033203125,304.1452941894531,0.7935486435890198,0.1896326243877411,0.1715224683284759,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686616830527,-448.418212890625,298.6991577148437,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826376020908355,-2888.4189453125,304.1428527832031,0.8802576661109924,0.26148521900177,0.1834072321653366,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917174339294,-5690.51953125,304.11236572265625,0.9990000128746032,0.430334210395813,0.3621841073036194,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358354501426,-1556.179443359375,296.6795959472656,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.1123962402344,1.0,0.2577513456344604,0.6838228106498718,0.6838228106498718,1.0,1.0,-1.1970672607421875,0.4891265630722046,0.7079406976699829,0.2001929581165313,0.0,0.0,0.6549997925758362,45.46185302734375,58.0,-33.48989486694336,-14446.6708984375,189.95314025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.365234375,18000.0,0.0,0.0,0.3232119679450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434200644493103,0.7434274554252625,-7.401097718684468e-06,0.0,0.0003280190576333,0.0,0.0,64.79927825927734,0.0,0.0,0.0,0.4617122411727905,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237664893269538,-2720.868408203125,304.14508056640625,0.7869810461997986,0.1905744224786758,0.1724487692117691,292.8977355957031,297.1499938964844,293.1499938964844,0.005984547547996,-456.111572265625,298.7938232421875,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.184282124042511,-2909.453125,304.1424865722656,0.8731249570846558,0.2628834247589111,0.1844381392002105,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420975208282,-5868.48291015625,304.1058654785156,0.9990000128746032,0.4257584810256958,0.373069167137146,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315243579447,-1555.946533203125,296.6470031738281,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627202272415161,0.6791976690292358,0.6791976690292358,1.0,1.0,-1.2130632400512695,0.4947059452533722,0.718357264995575,0.2026562541723251,0.0,0.0,0.6641310453414917,47.82949066162109,46.0,-30.566654205322266,-14607.9873046875,200.0341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.3240542411804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605693936347961,0.7605769634246826,-7.543092124251416e-06,0.0,0.0003288738662377,0.0,0.0,67.98564910888672,0.0,0.0,0.0,0.4687192738056183,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237664893269538,-2720.868408203125,304.14508056640625,0.7869810461997986,0.1905744224786758,0.1724487692117691,292.8977355957031,297.1499938964844,293.1499938964844,0.005984547547996,-456.111572265625,298.7938232421875,0.492945522069931,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.184282124042511,-2909.453125,304.1424865722656,0.8731249570846558,0.2628834247589111,0.1844381392002105,293.1460876464844,297.1499938964844,293.1499938964844,0.3038420975208282,-5868.48291015625,304.1058654785156,0.9990000128746032,0.4257584810256958,0.373069167137146,293.2193603515625,297.1499938964844,293.1499938964844,0.0041315243579447,-1555.946533203125,296.6470031738281,0.492945522069931,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627202272415161,0.6791976690292358,0.6791976690292358,1.0,1.0,-1.2130632400512695,0.4947059452533722,0.718357264995575,0.2026562541723251,0.0,0.0,0.6641310453414917,47.82949066162109,46.0,-30.566654205322266,-14607.9873046875,200.0341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.67578125,18000.0,0.0,0.0,0.3240542411804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605693936347961,0.7605769634246826,-7.543092124251416e-06,0.0,0.0003288738662377,0.0,0.0,67.98564910888672,0.0,0.0,0.0,0.4687192738056183,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245690956711769,-2734.99609375,304.1454162597656,0.7894293069839478,0.1915564388036728,0.1733041107654571,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872840695083,-462.5187683105469,298.8984375,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856392323970794,-2926.47314453125,304.14276123046875,0.8759973049163818,0.2644225656986236,0.1854748725891113,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695353031158,-5853.2138671875,304.1221618652344,0.9990000128746032,0.4215670824050903,0.3715384006500244,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185752488672,-1551.4732666015625,296.6257629394531,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.261846512556076,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.2134238481521606,0.4938017129898071,0.7196220755577087,0.2018056958913803,0.0,0.0,0.6731621623039246,47.53228378295898,34.0,0.8472466468811035,-14665.2275390625,199.53961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256562650203705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815523147583008,0.7815600633621216,-7.734320206509437e-06,0.0,0.0003304997226223,0.0,0.0,72.13471221923828,0.0,0.0,0.0,0.4773949980735779,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245690956711769,-2734.99609375,304.1454162597656,0.7894293069839478,0.1915564388036728,0.1733041107654571,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872840695083,-462.5187683105469,298.8984375,0.4936219453811645,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856392323970794,-2926.47314453125,304.14276123046875,0.8759973049163818,0.2644225656986236,0.1854748725891113,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695353031158,-5853.2138671875,304.1221618652344,0.9990000128746032,0.4215670824050903,0.3715384006500244,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185752488672,-1551.4732666015625,296.6257629394531,0.4936219453811645,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.261846512556076,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.2134238481521606,0.4938017129898071,0.7196220755577087,0.2018056958913803,0.0,0.0,0.6731621623039246,47.53228378295898,34.0,0.8472466468811035,-14665.2275390625,199.53961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.38671875,18000.0,0.0,0.0,0.3256562650203705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815523147583008,0.7815600633621216,-7.734320206509437e-06,0.0,0.0003304997226223,0.0,0.0,72.13471221923828,0.0,0.0,0.0,0.4773949980735779,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249461621046066,-2740.942626953125,304.1463317871094,0.8002093434333801,0.1925905495882034,0.1741272062063217,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692674644291,-466.8823852539063,299.0204467773437,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863582879304886,-2934.82275390625,304.1439819335937,0.8880755305290222,0.2659553289413452,0.186477392911911,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494472503662,-5651.3759765625,304.15234375,0.9990000128746032,0.4216291010379791,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.004092744551599,-1540.2381591796875,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685344696045,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996994018554688,0.4871838390827179,0.7125155329704285,0.1979313492774963,0.0,0.0,0.6750124096870422,44.857547760009766,37.0,41.14554214477539,-14581.517578125,189.5674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.3273790776729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792540431022644,0.7925482988357544,-7.86515465733828e-06,0.0,0.0003322481643408,0.0,0.0,74.58676147460938,0.0,0.0,0.0,0.4821245074272156,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249461621046066,-2740.942626953125,304.1463317871094,0.8002093434333801,0.1925905495882034,0.1741272062063217,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692674644291,-466.8823852539063,299.0204467773437,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863582879304886,-2934.82275390625,304.1439819335937,0.8880755305290222,0.2659553289413452,0.186477392911911,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494472503662,-5651.3759765625,304.15234375,0.9990000128746032,0.4216291010379791,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.004092744551599,-1540.2381591796875,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685344696045,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996994018554688,0.4871838390827179,0.7125155329704285,0.1979313492774963,0.0,0.0,0.6750124096870422,44.857547760009766,37.0,41.14554214477539,-14581.517578125,189.5674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.482421875,18000.0,0.0,0.0,0.3273790776729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792540431022644,0.7925482988357544,-7.86515465733828e-06,0.0,0.0003322481643408,0.0,0.0,74.58676147460938,0.0,0.0,0.0,0.4821245074272156,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253274083137512,-2746.9765625,304.1468811035156,0.8080803751945496,0.1936299949884414,0.175002634525299,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552830204367,-471.3948974609375,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869801729917526,-2941.97314453125,304.1449279785156,0.8969346284866333,0.2673996388912201,0.1874535977840423,293.1430358886719,297.1499938964844,293.1499938964844,0.2819257974624634,-5508.76318359375,304.1659240722656,0.9990000128746032,0.4255712926387787,0.3504320979118347,293.2119140625,297.1499938964844,293.1499938964844,0.0040690144523978,-1529.6239013671875,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314857959747,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913948059082031,0.4830242991447449,0.7083705067634583,0.1953326761722564,0.0,0.0,0.6709024310112,43.14571380615234,40.0,41.97559356689453,-14490.4384765625,183.4439239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.3286511600017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886473536491394,0.7886552214622498,-7.858995559217874e-06,0.0,0.0003335391520522,0.0,0.0,74.0,0.0,0.0,0.0,0.4807224571704864,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253274083137512,-2746.9765625,304.1468811035156,0.8080803751945496,0.1936299949884414,0.175002634525299,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552830204367,-471.3948974609375,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869801729917526,-2941.97314453125,304.1449279785156,0.8969346284866333,0.2673996388912201,0.1874535977840423,293.1430358886719,297.1499938964844,293.1499938964844,0.2819257974624634,-5508.76318359375,304.1659240722656,0.9990000128746032,0.4255712926387787,0.3504320979118347,293.2119140625,297.1499938964844,293.1499938964844,0.0040690144523978,-1529.6239013671875,296.6361389160156,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314857959747,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913948059082031,0.4830242991447449,0.7083705067634583,0.1953326761722564,0.0,0.0,0.6709024310112,43.14571380615234,40.0,41.97559356689453,-14490.4384765625,183.4439239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5390625,18000.0,0.0,0.0,0.3286511600017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886473536491394,0.7886552214622498,-7.858995559217874e-06,0.0,0.0003335391520522,0.0,0.0,74.0,0.0,0.0,0.0,0.4807224571704864,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256405711174011,-2752.360595703125,304.1468811035156,0.8105475902557373,0.1941502541303634,0.1754522770643234,292.8744506835937,297.1499938964844,293.1499938964844,0.0063051390461623,-474.23052978515625,299.2050476074219,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874599754810333,-2947.874755859375,304.1449584960937,0.899791955947876,0.268133133649826,0.1879431754350662,293.1318664550781,297.1499938964844,293.1499938964844,0.2794324159622192,-5469.58544921875,304.1675109863281,0.9990000128746032,0.4278547167778015,0.3481106162071228,293.210205078125,297.1499938964844,293.1499938964844,0.0040610237047076,-1526.31640625,296.6349182128906,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.252757579088211,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.1896166801452637,0.4819562137126922,0.7076604962348938,0.1946084648370742,0.0,0.0,0.6688351631164551,42.68718338012695,40.0,30.783472061157227,-14459.0244140625,181.9566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.638671875,18000.0,0.0,0.0,0.3290951251983642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844089865684509,0.7844167947769165,-7.824185559002217e-06,0.0,0.0003339897084515,0.0,0.0,73.16481018066406,0.0,0.0,0.0,0.4790159463882446,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260058432817459,-2758.73828125,304.14678955078125,0.8122801184654236,0.1946723014116287,0.175910085439682,292.87109375,297.1499938964844,293.1499938964844,0.0063583557493984,-477.3237609863281,299.26318359375,0.5053224563598633,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880326718091964,-2955.021240234375,304.14483642578125,0.9018534421920776,0.2688884139060974,0.188454195857048,293.12176513671875,297.1499938964844,293.1499938964844,0.2779179513454437,-5446.2900390625,304.16705322265625,0.9990000128746032,0.4300737679004669,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550520643591,-1523.97119140625,296.6318054199219,0.5053224563598633,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523852884769439,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.189064621925354,0.4814058244228363,0.7076587677001953,0.1941664069890976,0.0,0.0,0.6669491529464722,42.42495727539063,43.0,19.6030387878418,-14439.9619140625,181.25347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.599609375,18000.0,0.0,0.0,0.3294268846511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801427841186523,0.7801505923271179,-7.785228262946475e-06,0.0,0.0003343264106661,0.0,0.0,72.30223083496094,0.0,0.0,0.0,0.4772534966468811,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268601268529892,-2773.83056640625,304.1464233398437,0.8138353824615479,0.1957188695669174,0.1768465489149093,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739692024886,-484.16552734375,299.3777160644531,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893918961286544,-2972.14892578125,304.144287109375,0.9038043022155762,0.2704334855079651,0.1895216852426529,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982154369354,-5441.69091796875,304.1619567871094,0.9990000128746032,0.4338938295841217,0.3465258479118347,293.204345703125,297.1499938964844,293.1499938964844,0.0040477965958416,-1521.506103515625,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527022361755371,0.667686402797699,0.667686402797699,1.0,1.0,-1.1912000179290771,0.4816563427448272,0.7095437049865723,0.1940121352672577,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.2211432605981826,-14436.94921875,181.9045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298335969448089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095816612244,0.7729172706604004,-7.71365284890635e-06,0.0,0.0003347391611896,0.0,0.0,70.81499481201172,0.0,0.0,0.0,0.4742245674133301,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268601268529892,-2773.83056640625,304.1464233398437,0.8138353824615479,0.1957188695669174,0.1768465489149093,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739692024886,-484.16552734375,299.3777160644531,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893918961286544,-2972.14892578125,304.144287109375,0.9038043022155762,0.2704334855079651,0.1895216852426529,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982154369354,-5441.69091796875,304.1619567871094,0.9990000128746032,0.4338938295841217,0.3465258479118347,293.204345703125,297.1499938964844,293.1499938964844,0.0040477965958416,-1521.506103515625,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527022361755371,0.667686402797699,0.667686402797699,1.0,1.0,-1.1912000179290771,0.4816563427448272,0.7095437049865723,0.1940121352672577,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.2211432605981826,-14436.94921875,181.9045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.3298335969448089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095816612244,0.7729172706604004,-7.71365284890635e-06,0.0,0.0003347391611896,0.0,0.0,70.81499481201172,0.0,0.0,0.0,0.4742245674133301,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278306692838668,-2791.089111328125,304.14599609375,0.8132838606834412,0.1967606842517852,0.1778006106615066,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003175452351,-491.70318603515625,299.49139404296875,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909442842006683,-2991.796630859375,304.14361572265625,0.903270959854126,0.2719953656196594,0.1906214654445648,293.09912109375,297.1499938964844,293.1499938964844,0.2800135314464569,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365118443965912,0.3491300940513611,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453155525028,-1521.254638671875,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984617710113,0.665466845035553,0.665466845035553,1.0,1.0,-1.196921467781067,0.4833844900131225,0.7135369777679443,0.1946483552455902,0.0,0.0,0.6636267900466919,42.98128128051758,49.0,-13.029094696044922,-14477.81640625,184.85943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.330070823431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252729415894,0.7694329619407654,-7.67208530305652e-06,0.0,0.000334979937179,0.0,0.0,70.05563354492188,0.0,0.0,0.0,0.4727216064929962,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278306692838668,-2791.089111328125,304.14599609375,0.8132838606834412,0.1967606842517852,0.1778006106615066,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003175452351,-491.70318603515625,299.49139404296875,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909442842006683,-2991.796630859375,304.14361572265625,0.903270959854126,0.2719953656196594,0.1906214654445648,293.09912109375,297.1499938964844,293.1499938964844,0.2800135314464569,-5483.78173828125,304.1537475585937,0.9990000128746032,0.4365118443965912,0.3491300940513611,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453155525028,-1521.254638671875,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984617710113,0.665466845035553,0.665466845035553,1.0,1.0,-1.196921467781067,0.4833844900131225,0.7135369777679443,0.1946483552455902,0.0,0.0,0.6636267900466919,42.98128128051758,49.0,-13.029094696044922,-14477.81640625,184.85943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.330070823431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252729415894,0.7694329619407654,-7.67208530305652e-06,0.0,0.000334979937179,0.0,0.0,70.05563354492188,0.0,0.0,0.0,0.4727216064929962,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.128859743475914,-2809.4052734375,304.1456298828125,0.8110435009002686,0.1977874636650085,0.1787596046924591,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356619983911,-499.7337646484375,299.6058654785156,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925970464944839,-3012.70361328125,304.1429748535156,0.9007708430290222,0.273553192615509,0.1917341649532318,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.0302734375,304.14434814453125,0.9990000128746032,0.4377163648605346,0.3540104627609253,293.1962890625,297.1499938964844,293.1499938964844,0.0040459656156599,-1522.3770751953125,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456496715545,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.205514430999756,0.4862823188304901,0.7192320823669434,0.19590425491333,0.0,0.0,0.6654080748558044,44.02151107788086,52.0,-20.20517921447754,-14556.6826171875,189.7337341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303655982017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709195017814636,0.7709271907806396,-7.674718290218152e-06,0.0,0.0003352790954522,0.0,0.0,70.27454376220703,0.0,0.0,0.0,0.4732751250267029,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.128859743475914,-2809.4052734375,304.1456298828125,0.8110435009002686,0.1977874636650085,0.1787596046924591,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356619983911,-499.7337646484375,299.6058654785156,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925970464944839,-3012.70361328125,304.1429748535156,0.9007708430290222,0.273553192615509,0.1917341649532318,293.099609375,297.1499938964844,293.1499938964844,0.2849073410034179,-5563.0302734375,304.14434814453125,0.9990000128746032,0.4377163648605346,0.3540104627609253,293.1962890625,297.1499938964844,293.1499938964844,0.0040459656156599,-1522.3770751953125,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456496715545,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.205514430999756,0.4862823188304901,0.7192320823669434,0.19590425491333,0.0,0.0,0.6654080748558044,44.02151107788086,52.0,-20.20517921447754,-14556.6826171875,189.7337341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303655982017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709195017814636,0.7709271907806396,-7.674718290218152e-06,0.0,0.0003352790954522,0.0,0.0,70.27454376220703,0.0,0.0,0.0,0.4732751250267029,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299074441194534,-2828.0244140625,304.14532470703125,0.807449221611023,0.1987913846969604,0.1797131448984146,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788132630288,-508.1166687011719,299.7218933105469,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942884773015976,-3034.044677734375,304.1425170898437,0.8967722058296204,0.2750932276248932,0.1928471028804779,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167842388153,-5671.5302734375,304.1348876953125,0.9990000128746032,0.4374359250068664,0.3607048690319061,293.192626953125,297.1499938964844,293.1499938964844,0.0040485723875463,-1524.29345703125,296.5767822265625,0.4985398650169372,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523497581482,0.660659670829773,0.660659670829773,1.0,1.0,-1.216377019882202,0.4900963008403778,0.7262807488441467,0.1976411491632461,0.0,0.0,0.6695834994316101,45.457176208496094,55.0,-23.09384155273437,-14666.201171875,196.2321014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309343457221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776759266853333,0.777683675289154,-7.726296644250397e-06,0.0,0.0003358562826178,0.0,0.0,71.54961395263672,0.0,0.0,0.0,0.4760290682315826,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299074441194534,-2828.0244140625,304.14532470703125,0.807449221611023,0.1987913846969604,0.1797131448984146,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788132630288,-508.1166687011719,299.7218933105469,0.4985398650169372,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942884773015976,-3034.044677734375,304.1425170898437,0.8967722058296204,0.2750932276248932,0.1928471028804779,293.1073608398437,297.1499938964844,293.1499938964844,0.2917167842388153,-5671.5302734375,304.1348876953125,0.9990000128746032,0.4374359250068664,0.3607048690319061,293.192626953125,297.1499938964844,293.1499938964844,0.0040485723875463,-1524.29345703125,296.5767822265625,0.4985398650169372,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523497581482,0.660659670829773,0.660659670829773,1.0,1.0,-1.216377019882202,0.4900963008403778,0.7262807488441467,0.1976411491632461,0.0,0.0,0.6695834994316101,45.457176208496094,55.0,-23.09384155273437,-14666.201171875,196.2321014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309343457221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776759266853333,0.777683675289154,-7.726296644250397e-06,0.0,0.0003358562826178,0.0,0.0,71.54961395263672,0.0,0.0,0.0,0.4760290682315826,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304302215576172,-2837.297607421875,304.1452331542969,0.8052228689193726,0.1992832720279693,0.1801855862140655,292.8412170410156,297.1499938964844,293.1499938964844,0.0069530010223388,-512.4063720703125,299.7806091308594,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951360404491424,-3044.71240234375,304.142333984375,0.8943421840667725,0.2758536338806152,0.1934008300304412,293.1137084960937,297.1499938964844,293.1499938964844,0.2957191467285156,-5734.69189453125,304.13037109375,0.9990000128746032,0.4367299377918243,0.364608883857727,293.19091796875,297.1499938964844,293.1499938964844,0.0040503744967281,-1525.435302734375,296.5689697265625,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616898417472839,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.222500205039978,0.4922805726528168,0.7302196621894836,0.198653906583786,0.0,0.0,0.6725348234176636,46.30307769775391,55.0,-23.481380462646484,-14730.3271484375,200.0162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.331380546092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783001184463501,0.7830089330673218,-7.770826414343901e-06,0.0,0.0003363091382198,0.0,0.0,72.5920181274414,0.0,0.0,0.0,0.4782300889492035,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.130949467420578,-2846.494873046875,304.1451721191406,0.8027746081352234,0.19976806640625,0.1806543469429016,292.8381042480469,297.1499938964844,293.1499938964844,0.0070288362912833,-516.7498168945312,299.83984375,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959804594516754,-3055.32177734375,304.1421813964844,0.891688883304596,0.2766082882881164,0.1939518302679062,293.12158203125,297.1499938964844,293.1499938964844,0.3000633120536804,-5802.83447265625,304.12603759765625,0.9990000128746032,0.4356423914432525,0.3688255846500397,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524313226342,-1526.6612548828125,296.561279296875,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636595070362091,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.229009985923767,0.4946188032627105,0.7343912124633789,0.199746087193489,0.0,0.0,0.6760348081588745,47.224891662597656,58.0,-23.39653968811035,-14799.6962890625,204.12290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319612145423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895818948745728,0.7895897030830383,-7.827835361240432e-06,0.0,0.0003368984325788,0.0,0.0,73.90697479248047,0.0,0.0,0.0,0.4809690713882446,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319724321365356,-2864.5732421875,304.14508056640625,0.7974202036857605,0.2007165998220443,0.1815797239542007,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852598339319,-525.5719604492188,299.9597473144531,0.4907799661159515,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976946145296096,-3076.80908203125,304.1419372558594,0.8859532475471497,0.2781687378883362,0.1950798332691192,293.141845703125,297.1499938964844,293.1499938964844,0.3096084296703338,-5951.26171875,304.1181640625,0.9990000128746032,0.4322664737701416,0.3780226409435272,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571861900389,-1529.3050537109375,296.5464782714844,0.4907799661159515,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297924041748,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.2430129051208496,0.4996843039989471,0.7433285713195801,0.2021288126707077,0.0,0.0,0.6845705509185791,49.26739883422852,46.0,-22.329635620117188,-14951.7412109375,213.2121124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335835039615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062999844551086,0.8063079714775085,-7.97862321633147e-06,0.0,0.0003385448362678,0.0,0.0,77.35538482666016,0.0,0.0,0.0,0.4879939258098602,4.0,0.0,1.0
