time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319724321365356,-2864.5732421875,304.14508056640625,0.7974202036857605,0.2007165998220443,0.1815797239542007,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852598339319,-525.5719604492188,299.9597473144531,0.4907799661159515,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976946145296096,-3076.80908203125,304.1419372558594,0.8859532475471497,0.2781687378883362,0.1950798332691192,293.141845703125,297.1499938964844,293.1499938964844,0.3096084296703338,-5951.26171875,304.1181640625,0.9990000128746032,0.4322664737701416,0.3780226409435272,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571861900389,-1529.3050537109375,296.5464782714844,0.4907799661159515,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297924041748,0.6555182337760925,0.6555182337760925,1.0,1.0,-1.2430129051208496,0.4996843039989471,0.7433285713195801,0.2021288126707077,0.0,0.0,0.6845705509185791,49.26739883422852,46.0,-22.329635620117188,-14951.7412109375,213.2121124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335835039615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062999844551086,0.8063079714775085,-7.97862321633147e-06,0.0,0.0003385448362678,0.0,0.0,77.35538482666016,0.0,0.0,0.0,0.4879939258098602,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327243000268936,-2877.535888671875,304.1454772949219,0.8007742762565613,0.2016893625259399,0.1824198216199875,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246425017714,-532.8809204101562,300.0868835449219,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990498006343841,-3093.44287109375,304.1424255371094,0.8899405598640442,0.2797241806983948,0.1961533427238464,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292247593402862,0.3751522302627563,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536881424486,-1527.9403076171875,296.5420837402344,0.4920302629470825,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013968944549,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417172193527222,0.4983853995800018,0.743331789970398,0.2012540996074676,0.0,0.0,0.6924914121627808,48.67367172241211,34.0,6.913395881652832,-14999.1083984375,211.5074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000052928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255711197853088,0.8255792856216431,-8.167216947185807e-06,0.0,0.0003406928444746,0.0,0.0,81.55870819091797,0.0,0.0,0.0,0.4961449205875397,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327243000268936,-2877.535888671875,304.1454772949219,0.8007742762565613,0.2016893625259399,0.1824198216199875,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246425017714,-532.8809204101562,300.0868835449219,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990498006343841,-3093.44287109375,304.1424255371094,0.8899405598640442,0.2797241806983948,0.1961533427238464,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292247593402862,0.3751522302627563,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536881424486,-1527.9403076171875,296.5420837402344,0.4920302629470825,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013968944549,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417172193527222,0.4983853995800018,0.743331789970398,0.2012540996074676,0.0,0.0,0.6924914121627808,48.67367172241211,34.0,6.913395881652832,-14999.1083984375,211.5074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000052928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255711197853088,0.8255792856216431,-8.167216947185807e-06,0.0,0.0003406928444746,0.0,0.0,81.55870819091797,0.0,0.0,0.0,0.4961449205875397,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329380422830581,-2880.824951171875,304.1460876464844,0.8067672848701477,0.2022904306650161,0.1829013079404831,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945447802543,-536.0578002929688,300.1700134277344,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994718462228775,-3098.22607421875,304.1432800292969,0.8967484831809998,0.2806271016597748,0.1967459470033645,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836274147033,-5798.3701171875,304.1493225097656,0.9990000128746032,0.4293250143527984,0.3680256903171539,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450328961014,-1523.679931640625,296.5513610839844,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.263484388589859,0.6529577970504761,0.6529577970504761,1.0,1.0,-1.2340705394744873,0.4948164522647857,0.7392540574073792,0.1992438733577728,0.0,0.0,0.693673312664032,47.1468505859375,34.0,31.89368438720703,-14961.544921875,205.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.3369483053684234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325121402740479,0.8325204253196716,-8.251998224295676e-06,0.0,0.0003419597051106,0.0,0.0,83.2322769165039,0.0,0.0,0.0,0.4991571307182312,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330193430185318,-2881.873779296875,304.1465148925781,0.8120923638343811,0.2026979029178619,0.1832152307033538,292.8203430175781,297.1499938964844,293.1499938964844,0.0074371802620589,-537.8378295898438,300.2271728515625,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996516436338424,-3100.08544921875,304.1439514160156,0.9029667973518372,0.2812277972698211,0.1971267014741897,293.150390625,297.1499938964844,293.1499938964844,0.29371178150177,-5691.5361328125,304.1617736816406,0.9990000128746032,0.4304527044296264,0.3613971471786499,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374277159571,-1519.91650390625,296.56072998046875,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606918811798095,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.2265983819961548,0.4914829432964325,0.7351154685020447,0.1974071264266967,0.0,0.0,0.6928113698959351,45.74607849121094,37.0,46.44553756713867,-14909.4970703125,200.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.185546875,18000.0,0.0,0.0,0.337673932313919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339280486106873,0.833936333656311,-8.280193469545338e-06,0.0,0.0003426961193326,0.0,0.0,83.65843963623047,0.0,0.0,0.0,0.4998232424259186,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333018988370895,-2886.0146484375,304.1471862792969,0.8199939727783203,0.2036929428577423,0.1840487420558929,292.81463623046875,297.1499938964844,293.1499938964844,0.0075560072436928,-542.9868774414062,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001738101243972,-3105.7958984375,304.1450500488281,0.913107693195343,0.2826728224754333,0.1980969905853271,293.125,297.1499938964844,293.1499938964844,0.2837370038032532,-5533.5634765625,304.1739501953125,0.9990000128746032,0.4355812072753906,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227244608104,-1512.320068359375,296.5839538574219,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574148774147033,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171913385391235,0.4870744049549103,0.7301169633865356,0.1948045641183853,0.0,0.0,0.6866609454154968,43.84757995605469,40.0,47.24752807617188,-14814.6337890625,193.1688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389669358730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261716961860657,0.8261799216270447,-8.236702342401259e-06,0.0,0.0003440083528403,0.0,0.0,82.16818237304688,0.0,0.0,0.0,0.4967286586761474,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333018988370895,-2886.0146484375,304.1471862792969,0.8199939727783203,0.2036929428577423,0.1840487420558929,292.81463623046875,297.1499938964844,293.1499938964844,0.0075560072436928,-542.9868774414062,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001738101243972,-3105.7958984375,304.1450500488281,0.913107693195343,0.2826728224754333,0.1980969905853271,293.125,297.1499938964844,293.1499938964844,0.2837370038032532,-5533.5634765625,304.1739501953125,0.9990000128746032,0.4355812072753906,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227244608104,-1512.320068359375,296.5839538574219,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574148774147033,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171913385391235,0.4870744049549103,0.7301169633865356,0.1948045641183853,0.0,0.0,0.6866609454154968,43.84757995605469,40.0,47.24752807617188,-14814.6337890625,193.1688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389669358730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261716961860657,0.8261799216270447,-8.236702342401259e-06,0.0,0.0003440083528403,0.0,0.0,82.16818237304688,0.0,0.0,0.0,0.4967286586761474,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335697621107101,-2890.506103515625,304.1471862792969,0.8225381374359131,0.2041843980550766,0.1844719052314758,292.8117980957031,297.1499938964844,293.1499938964844,0.007624639198184,-546.2156372070312,300.4382019042969,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006004750728607,-3110.914794921875,304.1451721191406,0.9165816307067872,0.283364325761795,0.1985692530870437,293.1118469238281,297.1499938964844,293.1499938964844,0.2808036804199219,-5487.88525390625,304.1748962402344,0.9990000128746032,0.4384793639183044,0.3494901061058044,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191407315433,-1510.489013671875,296.590087890625,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.2564938962459564,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149231433868408,0.4858770668506622,0.729046106338501,0.1940606385469436,0.0,0.0,0.6834090948104858,43.31422805786133,40.0,35.659793853759766,-14779.9052734375,191.32635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3984375,18000.0,0.0,0.0,0.3393450975418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195109963417053,0.8195192217826843,-8.177325071301311e-06,0.0,0.0003443921450525,0.0,0.0,80.73831939697266,0.0,0.0,0.0,0.4939631521701813,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338952928781509,-2896.088134765625,304.1471252441406,0.8243594765663147,0.2046738415956497,0.1848999857902526,292.8089599609375,297.1499938964844,293.1499938964844,0.0076979841105639,-549.747314453125,300.5057373046875,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011127471923828,-3117.18115234375,304.1451110839844,0.919115662574768,0.2840707302093506,0.1990461945533752,293.09991455078125,297.1499938964844,293.1499938964844,0.278917908668518,-5459.1103515625,304.1737670898437,0.9990000128746032,0.4413066208362579,0.3478220701217651,293.17315673828125,297.1499938964844,293.1499938964844,0.004017598927021,-1509.6551513671875,296.5940246582031,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.255991518497467,0.6503301858901978,0.6503301858901978,1.0,1.0,-1.2139217853546145,0.4851983189582824,0.7287234663963318,0.1935905069112777,0.0,0.0,0.6802933216094971,42.98919296264648,43.0,23.606237411499023,-14756.4970703125,190.33010864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.912109375,18000.0,0.0,0.0,0.3395614922046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812591552734375,0.8125996589660645,-8.111350325634703e-06,0.0,0.0003446117334533,0.0,0.0,79.23728942871094,0.0,0.0,0.0,0.4910494983196258,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346877068281173,-2909.904296875,304.1467590332031,0.8260859251022339,0.2056458890438079,0.1857686936855316,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581180423498,-557.60498046875,300.63916015625,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023827284574508,-3132.943115234375,304.1446228027344,0.921617329120636,0.2855124175548553,0.2000404149293899,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071927070617,-5445.814453125,304.1674194335937,0.9990000128746032,0.4462938904762268,0.3471122980117798,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194378234446,-1510.3848876953125,296.59686279296875,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836970806122,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152682542800903,0.4851963520050049,0.7300719618797302,0.1933590024709701,0.0,0.0,0.6751612424850464,42.87744903564453,46.0,1.7972222566604614,-14743.02734375,190.53663635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396022319793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998477816581726,0.7998557686805725,-7.983717296156101e-06,0.0,0.0003446530899964,0.0,0.0,76.47218322753906,0.0,0.0,0.0,0.485649824142456,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346877068281173,-2909.904296875,304.1467590332031,0.8260859251022339,0.2056458890438079,0.1857686936855316,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581180423498,-557.60498046875,300.63916015625,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023827284574508,-3132.943115234375,304.1446228027344,0.921617329120636,0.2855124175548553,0.2000404149293899,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071927070617,-5445.814453125,304.1674194335937,0.9990000128746032,0.4462938904762268,0.3471122980117798,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194378234446,-1510.3848876953125,296.59686279296875,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836970806122,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152682542800903,0.4851963520050049,0.7300719618797302,0.1933590024709701,0.0,0.0,0.6751612424850464,42.87744903564453,46.0,1.7972222566604614,-14743.02734375,190.53663635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396022319793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998477816581726,0.7998557686805725,-7.983717296156101e-06,0.0,0.0003446530899964,0.0,0.0,76.47218322753906,0.0,0.0,0.0,0.485649824142456,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356161683797836,-2926.24267578125,304.14630126953125,0.8256603479385376,0.2066047638654709,0.1866471618413925,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342469736933,-566.3027954101562,300.77178955078125,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038759440183639,-3151.600830078125,304.1439208984375,0.9211521744728088,0.2869555056095123,0.2010580152273178,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500120878219604,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264041163027,-1513.5531005859375,296.59503173828125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936283588409,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.220320224761963,0.486676812171936,0.7336433529853821,0.1938936412334442,0.0,0.0,0.6723526120185852,43.36458206176758,49.0,-13.76398468017578,-14772.740234375,193.19337463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393219411373138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911515235900879,0.7911593914031982,-7.889761036494747e-06,0.0,0.0003443686291575,0.0,0.0,74.56929779052734,0.0,0.0,0.0,0.4819282591342926,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356161683797836,-2926.24267578125,304.14630126953125,0.8256603479385376,0.2066047638654709,0.1866471618413925,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342469736933,-566.3027954101562,300.77178955078125,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038759440183639,-3151.600830078125,304.1439208984375,0.9211521744728088,0.2869555056095123,0.2010580152273178,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500120878219604,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264041163027,-1513.5531005859375,296.59503173828125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573936283588409,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.220320224761963,0.486676812171936,0.7336433529853821,0.1938936412334442,0.0,0.0,0.6723526120185852,43.36458206176758,49.0,-13.76398468017578,-14772.740234375,193.19337463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393219411373138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911515235900879,0.7911593914031982,-7.889761036494747e-06,0.0,0.0003443686291575,0.0,0.0,74.56929779052734,0.0,0.0,0.0,0.4819282591342926,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.136616051197052,-2943.87158203125,304.1458740234375,0.8235217332839966,0.2075445353984832,0.1875265091657638,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240486517548,-575.5841674804688,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054822444915771,-3171.6767578125,304.1432800292969,0.918317437171936,0.288379430770874,0.2020780742168426,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.45225989818573,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367841720581,-1518.260498046875,296.5909423828125,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596842050552368,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.228336215019226,0.4893300533294678,0.7390061616897583,0.1950258016586303,0.0,0.0,0.6722718477249146,44.34373474121094,52.0,-22.56050109863281,-14840.9990234375,197.8784027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389888107776642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881185412406921,0.7881264090538025,-7.847590495657641e-06,0.0,0.0003440305299591,0.0,0.0,73.84503173828125,0.0,0.0,0.0,0.4805722236633301,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.136616051197052,-2943.87158203125,304.1458740234375,0.8235217332839966,0.2075445353984832,0.1875265091657638,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240486517548,-575.5841674804688,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054822444915771,-3171.6767578125,304.1432800292969,0.918317437171936,0.288379430770874,0.2020780742168426,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.45225989818573,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367841720581,-1518.260498046875,296.5909423828125,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596842050552368,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.228336215019226,0.4893300533294678,0.7390061616897583,0.1950258016586303,0.0,0.0,0.6722718477249146,44.34373474121094,52.0,-22.56050109863281,-14840.9990234375,197.8784027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389888107776642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881185412406921,0.7881264090538025,-7.847590495657641e-06,0.0,0.0003440305299591,0.0,0.0,73.84503173828125,0.0,0.0,0.0,0.4805722236633301,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376417428255081,-2961.934326171875,304.1455383300781,0.8200662136077881,0.2084611058235168,0.1883997172117233,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260329604148,-585.2706909179688,301.0398864746094,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071294337511062,-3192.2158203125,304.1427917480469,0.9137316942214966,0.2897747457027435,0.2030903100967407,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849617958069,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529785811901092,0.3603846430778503,293.1572265625,297.1499938964844,293.1499938964844,0.0040493146516382,-1523.8638916015625,296.5861511230469,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577781677246,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238697171211243,0.4929021000862121,0.7457951307296753,0.1966185569763183,0.0,0.0,0.6749534606933594,45.73123550415039,55.0,-26.32616806030273,-14940.9658203125,204.270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388648331165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911728024482727,0.7911806702613831,-7.862976417527534e-06,0.0,0.0003439047432038,0.0,0.0,74.38018798828125,0.0,0.0,0.0,0.481774628162384,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376417428255081,-2961.934326171875,304.1455383300781,0.8200662136077881,0.2084611058235168,0.1883997172117233,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260329604148,-585.2706909179688,301.0398864746094,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071294337511062,-3192.2158203125,304.1427917480469,0.9137316942214966,0.2897747457027435,0.2030903100967407,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849617958069,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529785811901092,0.3603846430778503,293.1572265625,297.1499938964844,293.1499938964844,0.0040493146516382,-1523.8638916015625,296.5861511230469,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577781677246,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238697171211243,0.4929021000862121,0.7457951307296753,0.1966185569763183,0.0,0.0,0.6749534606933594,45.73123550415039,55.0,-26.32616806030273,-14940.9658203125,204.270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388648331165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911728024482727,0.7911806702613831,-7.862976417527534e-06,0.0,0.0003439047432038,0.0,0.0,74.38018798828125,0.0,0.0,0.0,0.481774628162384,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381551772356033,-2970.959716796875,304.1454162597656,0.8179497718811035,0.2089102268218994,0.1888326704502105,292.7835998535156,297.1499938964844,293.1499938964844,0.008531286381185,-590.226806640625,301.10791015625,0.4969275593757629,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079540789127349,-3202.473388671875,304.142578125,0.9109765291213988,0.2904602885246277,0.2035917043685913,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041460037231,-5724.27099609375,304.1326599121094,0.9990000128746032,0.452761173248291,0.3641937375068664,293.155517578125,297.1499938964844,293.1499938964844,0.0040561226196587,-1526.8699951171875,296.5837707519531,0.4969275593757629,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350694656372,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.2445911169052124,0.4949652254581451,0.7496258616447449,0.1975513845682144,0.0,0.0,0.6772920489311218,46.55634689331055,55.0,-26.94004440307617,-15000.6865234375,208.024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389541804790497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949536442756653,0.7949615120887756,-7.892493158578873e-06,0.0,0.0003439954016357,0.0,0.0,75.12150573730469,0.0,0.0,0.0,0.4833304286003113,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386659145355224,-2979.924560546875,304.14532470703125,0.8156152367591858,0.2093532681465149,0.1892627626657486,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391754448413,-595.2388305664062,301.1764221191406,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087746411561966,-3212.661865234375,304.1424560546875,0.9080123901367188,0.2911388874053955,0.2040895074605941,293.0903625488281,297.1499938964844,293.1499938964844,0.2993823289871216,-5791.5595703125,304.1280517578125,0.9990000128746032,0.4521524012088775,0.3683303296566009,293.1539001464844,297.1499938964844,293.1499938964844,0.004063201136887,-1529.96728515625,296.5815124511719,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664501368999481,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.250890016555786,0.4971844255924225,0.7537055611610413,0.1985597163438797,0.0,0.0,0.6802743673324585,47.46012878417969,58.0,-26.972028732299805,-15065.9521484375,212.1173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5703125,18000.0,0.0,0.0,0.3391791880130768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002066612243652,0.8002145886421204,-7.936608199088369e-06,0.0,0.0003442237793933,0.0,0.0,76.18148803710938,0.0,0.0,0.0,0.4855155646800995,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743953227996,-2997.5849609375,304.14520263671875,0.8104121088981628,0.2102225422859192,0.1901144385337829,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629191741347,-605.4085693359375,301.3148193359375,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104371935129165,-3233.257080078125,304.1421813964844,0.9018447399139404,0.2925437092781067,0.2051086723804474,293.1098327636719,297.1499938964844,293.1499938964844,0.308826744556427,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497252106666565,0.3773937523365021,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780366398394,-1536.365966796875,296.5776062011719,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211805343628,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645055055618286,0.502011239528656,0.7624942064285278,0.2007596492767334,0.0,0.0,0.6880280375480652,49.47114562988281,61.0,-25.946298599243164,-15210.380859375,221.21286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.3401094675064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148424029350281,0.8148504495620728,-8.067137969192117e-06,0.0,0.0003451678785495,0.0,0.0,79.2386474609375,0.0,0.0,0.0,0.4916731119155884,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743953227996,-2997.5849609375,304.14520263671875,0.8104121088981628,0.2102225422859192,0.1901144385337829,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629191741347,-605.4085693359375,301.3148193359375,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104371935129165,-3233.257080078125,304.1421813964844,0.9018447399139404,0.2925437092781067,0.2051086723804474,293.1098327636719,297.1499938964844,293.1499938964844,0.308826744556427,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497252106666565,0.3773937523365021,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780366398394,-1536.365966796875,296.5776062011719,0.4910524487495422,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211805343628,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645055055618286,0.502011239528656,0.7624942064285278,0.2007596492767334,0.0,0.0,0.6880280375480652,49.47114562988281,61.0,-25.946298599243164,-15210.380859375,221.21286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.3401094675064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148424029350281,0.8148504495620728,-8.067137969192117e-06,0.0,0.0003451678785495,0.0,0.0,79.2386474609375,0.0,0.0,0.0,0.4916731119155884,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406705528497696,-3014.97412109375,304.1451416015625,0.8045994639396667,0.2110929936170578,0.1909666806459427,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973796322941,-615.741455078125,301.4551086425781,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120756804943084,-3253.4755859375,304.1420593261719,0.8953641057014465,0.2938778698444366,0.2061215341091156,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490637302398,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457035064697265,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.004093783441931,-1543.016357421875,296.5749206542969,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577794551849,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.2791863679885864,0.5072364807128906,0.7719498872756958,0.2031395435333252,0.0,0.0,0.6979918479919434,51.71908187866211,49.0,-24.01639175415039,-15369.86328125,231.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.341775119304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346306085586548,0.8346388339996338,-8.253164196503349e-06,0.0,0.0003468582872301,0.0,0.0,83.55997467041016,0.0,0.0,0.0,0.5001028180122375,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406705528497696,-3014.97412109375,304.1451416015625,0.8045994639396667,0.2110929936170578,0.1909666806459427,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973796322941,-615.741455078125,301.4551086425781,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120756804943084,-3253.4755859375,304.1420593261719,0.8953641057014465,0.2938778698444366,0.2061215341091156,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490637302398,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457035064697265,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.004093783441931,-1543.016357421875,296.5749206542969,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577794551849,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.2791863679885864,0.5072364807128906,0.7719498872756958,0.2031395435333252,0.0,0.0,0.6979918479919434,51.71908187866211,49.0,-24.01639175415039,-15369.86328125,231.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.341775119304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346306085586548,0.8346388339996338,-8.253164196503349e-06,0.0,0.0003468582872301,0.0,0.0,83.55997467041016,0.0,0.0,0.0,0.5001028180122375,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413686871528625,-3026.826171875,304.1456298828125,0.8072976469993591,0.2119586020708084,0.1917281746864318,292.76593017578125,297.1499938964844,293.1499938964844,0.0093071069568395,-624.17041015625,301.6009521484375,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131900936365127,-3266.845458984375,304.1429138183594,0.8984454274177551,0.2951147556304931,0.2069748193025589,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800178527832,-6070.61328125,304.1280517578125,0.9990000128746032,0.442049503326416,0.3850354254245758,293.145263671875,297.1499938964844,293.1499938964844,0.0041011492721736,-1545.5684814453125,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376425743103,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782883644104004,0.5060526132583618,0.7722357511520386,0.2022731900215149,0.0,0.0,0.7073556184768677,51.24046325683594,37.0,5.731404781341553,-15421.8740234375,230.01612854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440479040145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571239709854126,0.8571324348449707,-8.481442819174845e-06,0.0,0.0003491648822091,0.0,0.0,88.7703857421875,0.0,0.0,0.0,0.5097531676292419,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413686871528625,-3026.826171875,304.1456298828125,0.8072976469993591,0.2119586020708084,0.1917281746864318,292.76593017578125,297.1499938964844,293.1499938964844,0.0093071069568395,-624.17041015625,301.6009521484375,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131900936365127,-3266.845458984375,304.1429138183594,0.8984454274177551,0.2951147556304931,0.2069748193025589,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800178527832,-6070.61328125,304.1280517578125,0.9990000128746032,0.442049503326416,0.3850354254245758,293.145263671875,297.1499938964844,293.1499938964844,0.0041011492721736,-1545.5684814453125,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376425743103,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782883644104004,0.5060526132583618,0.7722357511520386,0.2022731900215149,0.0,0.0,0.7073556184768677,51.24046325683594,37.0,5.731404781341553,-15421.8740234375,230.01612854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440479040145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571239709854126,0.8571324348449707,-8.481442819174845e-06,0.0,0.0003491648822091,0.0,0.0,88.7703857421875,0.0,0.0,0.0,0.5097531676292419,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415626108646392,-3029.3310546875,304.1467590332031,0.8174495697021484,0.2128634601831436,0.1924246102571487,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779515638947,-629.7993774414062,301.7554931640625,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135621607303619,-3270.527099609375,304.1446533203125,0.910833775997162,0.2964021861553192,0.2077791392803192,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913875102997,-5859.01806640625,304.1575622558594,0.9990000128746032,0.4426904916763305,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952288545668,-1541.251708984375,296.6148376464844,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192193508148,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635313272476196,0.4993194937705993,0.7642118334770203,0.1984930336475372,0.0,0.0,0.7091723084449768,48.34906005859375,40.0,45.59561920166016,-15338.8017578125,218.4530639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462669551372528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689197301864624,0.8689283728599548,-8.633712241135072e-06,0.0,0.0003514169366098,0.0,0.0,91.83405303955078,0.0,0.0,0.0,0.5149615406990051,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415626108646392,-3029.3310546875,304.1467590332031,0.8174495697021484,0.2128634601831436,0.1924246102571487,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779515638947,-629.7993774414062,301.7554931640625,0.4934866726398468,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135621607303619,-3270.527099609375,304.1446533203125,0.910833775997162,0.2964021861553192,0.2077791392803192,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913875102997,-5859.01806640625,304.1575622558594,0.9990000128746032,0.4426904916763305,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952288545668,-1541.251708984375,296.6148376464844,0.4934866726398468,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683192193508148,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635313272476196,0.4993194937705993,0.7642118334770203,0.1984930336475372,0.0,0.0,0.7091723084449768,48.34906005859375,40.0,45.59561920166016,-15338.8017578125,218.4530639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462669551372528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689197301864624,0.8689283728599548,-8.633712241135072e-06,0.0,0.0003514169366098,0.0,0.0,91.83405303955078,0.0,0.0,0.0,0.5149615406990051,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416158527135849,-3029.76513671875,304.1472473144531,0.8215731382369995,0.2133316546678543,0.1928046345710754,292.7583312988281,297.1499938964844,293.1499938964844,0.009564840234816,-632.498779296875,301.8344116210937,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136721611022949,-3271.400390625,304.1454162597656,0.9163964986801147,0.2970704138278961,0.2082108408212661,293.1398010253906,297.1499938964844,293.1499938964844,0.298978328704834,-5770.17724609375,304.166259765625,0.9990000128746032,0.4447813034057617,0.3666532039642334,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917596779763,-1538.609619140625,296.6344909667969,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665205001831054,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.2579946517944336,0.4967701733112335,0.7612244486808777,0.1969630718231201,0.0,0.0,0.7070900797843933,47.24076843261719,40.0,53.98627471923828,-15293.53515625,214.12754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471564054489136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684960007667542,0.8685046434402466,-8.64892626850633e-06,0.0,0.0003523196210153,0.0,0.0,91.88581848144533,0.0,0.0,0.0,0.5148633718490601,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417688131332397,-3032.076171875,304.1474609375,0.8245981335639954,0.2138030678033828,0.1931995600461959,292.7557373046875,297.1499938964844,293.1499938964844,0.009661397896707,-635.720703125,301.912353515625,0.4974309802055359,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139317691326141,-3274.2734375,304.1457824707031,0.9206044673919678,0.2977493405342102,0.2086592316627502,293.1276550292969,297.1499938964844,293.1499938964844,0.2950517833232879,-5708.54931640625,304.17041015625,0.9990000128746032,0.4472949206829071,0.3630966246128082,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902774780988,-1537.106201171875,296.6505432128906,0.4974309802055359,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1647033691406,1.0,0.2652188241481781,0.6324981451034546,0.6324981451034546,1.0,1.0,-1.2545478343963623,0.4950706660747528,0.7594771385192871,0.1959189474582672,0.0,0.0,0.7044690251350403,46.49519729614258,43.0,47.745208740234375,-15254.4970703125,211.33297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.3478853404521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646904230117798,0.8646990656852722,-8.62434444570681e-06,0.0,0.0003530593821778,0.0,0.0,91.08332824707033,0.0,0.0,0.0,0.5133310556411743,4.0,0.0,1.0
