time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423039585351944,-3040.98779296875,304.1473999023437,0.8284823298454285,0.2147325873374939,0.1940118074417114,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800845444202,-643.418212890625,302.0660095214844,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148084342479705,-3284.73876953125,304.14569091796875,0.926125943660736,0.2991234958171844,0.2095904946327209,293.104248046875,297.1499938964844,293.1499938964844,0.2905620038509369,-5639.54443359375,304.1708679199219,0.9990000128746032,0.4526140689849853,0.3591494858264923,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944116190075,-1537.6375732421875,296.67352294921875,0.4992671012878418,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639453113079071,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516932487487793,0.493306428194046,0.7583869099617004,0.1946752816438675,0.0,0.0,0.6992329359054565,45.69002151489258,46.0,25.831029891967773,-15206.8759765625,208.62985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488773107528686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540533185005188,0.8540618419647217,-8.524884833605029e-06,0.0,0.0003540661127772,0.0,0.0,88.62564849853516,0.0,0.0,0.0,0.5088326930999756,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423039585351944,-3040.98779296875,304.1473999023437,0.8284823298454285,0.2147325873374939,0.1940118074417114,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800845444202,-643.418212890625,302.0660095214844,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148084342479705,-3284.73876953125,304.14569091796875,0.926125943660736,0.2991234958171844,0.2095904946327209,293.104248046875,297.1499938964844,293.1499938964844,0.2905620038509369,-5639.54443359375,304.1708679199219,0.9990000128746032,0.4526140689849853,0.3591494858264923,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944116190075,-1537.6375732421875,296.67352294921875,0.4992671012878418,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639453113079071,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516932487487793,0.493306428194046,0.7583869099617004,0.1946752816438675,0.0,0.0,0.6992329359054565,45.69002151489258,46.0,25.831029891967773,-15206.8759765625,208.62985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488773107528686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540533185005188,0.8540618419647217,-8.524884833605029e-06,0.0,0.0003540661127772,0.0,0.0,88.62564849853516,0.0,0.0,0.0,0.5088326930999756,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430175602436065,-3053.236328125,304.1470947265625,0.829822838306427,0.2156287431716919,0.1948148757219314,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277539506554,-652.3319091796875,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159784436225891,-3299.0390625,304.1451721191406,0.9281291365623474,0.3004602789878845,0.2105294018983841,293.086669921875,297.1499938964844,293.1499938964844,0.2898242473602295,-5630.43994140625,304.1650085449219,0.9990000128746032,0.457349419593811,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053281165659,-1541.461181640625,296.6895446777344,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499936580658,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.253299593925476,0.4933144450187683,0.7599852085113525,0.1943291276693344,0.0,0.0,0.6948667168617249,45.63928985595703,49.0,5.033358097076416,-15201.0595703125,209.0767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493617475032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433725237846375,0.8433809280395508,-8.413970135734417e-06,0.0,0.0003545577637851,0.0,0.0,86.11392211914062,0.0,0.0,0.0,0.5042389631271362,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430175602436065,-3053.236328125,304.1470947265625,0.829822838306427,0.2156287431716919,0.1948148757219314,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277539506554,-652.3319091796875,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159784436225891,-3299.0390625,304.1451721191406,0.9281291365623474,0.3004602789878845,0.2105294018983841,293.086669921875,297.1499938964844,293.1499938964844,0.2898242473602295,-5630.43994140625,304.1650085449219,0.9990000128746032,0.457349419593811,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053281165659,-1541.461181640625,296.6895446777344,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499936580658,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.253299593925476,0.4933144450187683,0.7599852085113525,0.1943291276693344,0.0,0.0,0.6948667168617249,45.63928985595703,49.0,5.033358097076416,-15201.0595703125,209.0767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493617475032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433725237846375,0.8433809280395508,-8.413970135734417e-06,0.0,0.0003545577637851,0.0,0.0,86.11392211914062,0.0,0.0,0.0,0.5042389631271362,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438834518194198,-3068.266357421875,304.1466064453125,0.8291338086128235,0.2165292501449585,0.1956395655870437,292.7398986816406,297.1499938964844,293.1499938964844,0.0104026002809405,-662.2031860351562,302.3724670410156,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173282206058502,-3315.658203125,304.14453125,0.9272084832191468,0.3017547130584717,0.2114475965499878,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.5927734375,304.1560974121094,0.9990000128746032,0.4608663320541382,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215359233319,-1547.775390625,296.7011108398437,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432820320129,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.258501052856445,0.4947229027748108,0.7637781500816345,0.1946702897548675,0.0,0.0,0.6924756765365601,46.19404602050781,52.0,-10.275918960571287,-15235.56640625,212.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.3495332896709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358790874481201,0.8358874320983887,-8.329413503815886e-06,0.0,0.0003547318628989,0.0,0.0,84.3260269165039,0.0,0.0,0.0,0.5009829998016357,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438834518194198,-3068.266357421875,304.1466064453125,0.8291338086128235,0.2165292501449585,0.1956395655870437,292.7398986816406,297.1499938964844,293.1499938964844,0.0104026002809405,-662.2031860351562,302.3724670410156,0.4982863068580627,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173282206058502,-3315.658203125,304.14453125,0.9272084832191468,0.3017547130584717,0.2114475965499878,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.5927734375,304.1560974121094,0.9990000128746032,0.4608663320541382,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215359233319,-1547.775390625,296.7011108398437,0.4982863068580627,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432820320129,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.258501052856445,0.4947229027748108,0.7637781500816345,0.1946702897548675,0.0,0.0,0.6924756765365601,46.19404602050781,52.0,-10.275918960571287,-15235.56640625,212.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.3495332896709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358790874481201,0.8358874320983887,-8.329413503815886e-06,0.0,0.0003547318628989,0.0,0.0,84.3260269165039,0.0,0.0,0.0,0.5009829998016357,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448413729667663,-3084.939453125,304.1461486816406,0.8268712162971497,0.2174263000488281,0.1964790970087051,292.7344665527344,297.1499938964844,293.1499938964844,0.0107022067531943,-672.7593383789062,302.5274353027344,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188182920217514,-3334.0302734375,304.1438903808594,0.924079656600952,0.3030641973018646,0.2123807668685913,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.56005859375,304.1461181640625,0.9990000128746032,0.4628943204879761,0.3660036921501159,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414918377995,-1555.7659912109375,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849399089813,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665884494781494,0.4972357749938965,0.7693526148796082,0.1955340355634689,0.0,0.0,0.6925442218780518,47.23891830444336,55.0,-19.48946189880371,-15306.2294921875,217.1511688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277928352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833360493183136,0.8333687782287598,-8.29205509944586e-06,0.0,0.0003548277600202,0.0,0.0,83.66246032714844,0.0,0.0,0.0,0.4998423755168915,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448413729667663,-3084.939453125,304.1461486816406,0.8268712162971497,0.2174263000488281,0.1964790970087051,292.7344665527344,297.1499938964844,293.1499938964844,0.0107022067531943,-672.7593383789062,302.5274353027344,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188182920217514,-3334.0302734375,304.1438903808594,0.924079656600952,0.3030641973018646,0.2123807668685913,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206273555755,-5746.56005859375,304.1461181640625,0.9990000128746032,0.4628943204879761,0.3660036921501159,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414918377995,-1555.7659912109375,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849399089813,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665884494781494,0.4972357749938965,0.7693526148796082,0.1955340355634689,0.0,0.0,0.6925442218780518,47.23891830444336,55.0,-19.48946189880371,-15306.2294921875,217.1511688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496277928352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833360493183136,0.8333687782287598,-8.29205509944586e-06,0.0,0.0003548277600202,0.0,0.0,83.66246032714844,0.0,0.0,0.0,0.4998423755168915,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453398317098617,-3093.6123046875,304.1459350585937,0.8252754211425781,0.2178720831871032,0.1969021260738372,292.7317199707031,297.1499938964844,293.1499938964844,0.0108611676841974,-678.2410888671875,302.605712890625,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196006327867508,-3343.666259765625,304.1435546875,0.9218802452087402,0.3037199378013611,0.2128564119338989,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614643096924,-5796.51953125,304.14111328125,0.9990000128746032,0.4633196890354156,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041525126434862,-1560.1993408203125,296.7148742675781,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.269348680973053,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715227603912354,0.4988287389278412,0.7726939916610718,0.1961208581924438,0.0,0.0,0.6935443878173828,47.91702651977539,55.0,-22.20586204528809,-15353.23046875,220.36900329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497199416160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341931700706482,0.8342015147209167,-8.293972314277198e-06,0.0,0.0003549212706275,0.0,0.0,83.8026351928711,0.0,0.0,0.0,0.5001667737960815,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458456069231033,-3102.40478515625,304.145751953125,0.8234240412712097,0.2183164656162262,0.19732666015625,292.7289123535156,297.1499938964844,293.1499938964844,0.0110261105000972,-683.83251953125,302.6846923828125,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203880548477172,-3353.35009765625,304.143310546875,0.9193289875984192,0.3043631315231323,0.2133281230926513,293.0835266113281,297.1499938964844,293.1499938964844,0.303639143705368,-5852.9970703125,304.13623046875,0.9990000128746032,0.4633451104164123,0.3725548386573791,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640801355242,-1564.84814453125,296.7192687988281,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.13726806640625,1.0,0.2709797620773315,0.6238084435462952,0.6238084435462952,1.0,1.0,-1.2769572734832764,0.500608503818512,0.7763487696647644,0.1967911720275879,0.0,0.0,0.6951888799667358,48.68760299682617,58.0,-23.924774169921875,-15406.9462890625,223.98992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498795330524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364643454551697,0.8364726305007935,-8.310361408803146e-06,0.0,0.000355083233444,0.0,0.0,84.27035522460938,0.0,0.0,0.0,0.5011096000671387,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468698680400848,-3120.17578125,304.1454772949219,0.8191104531288147,0.2192042022943496,0.1981821060180664,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729517906904,-695.25830078125,302.8442687988281,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219610959291458,-3372.646240234375,304.1429138183594,0.9134568572044371,0.3056306540966034,0.2142600268125534,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049966335296,-5982.17724609375,304.1270751953125,0.9990000128746032,0.4622063934803009,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885743848979,-1574.642333984375,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647000312805,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890840768814087,0.5046320557594299,0.7844520211219788,0.1983316838741302,0.0,0.0,0.7003369331359863,50.47187042236328,61.0,-25.194971084594727,-15531.3876953125,232.30975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504983782768249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452302813529968,0.8452386856079102,-8.386661647818983e-06,0.0,0.0003557112941052,0.0,0.0,86.19071197509766,0.0,0.0,0.0,0.5048249363899231,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468698680400848,-3120.17578125,304.1454772949219,0.8191104531288147,0.2192042022943496,0.1981821060180664,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729517906904,-695.25830078125,302.8442687988281,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219610959291458,-3372.646240234375,304.1429138183594,0.9134568572044371,0.3056306540966034,0.2142600268125534,293.0975036621094,297.1499938964844,293.1499938964844,0.3119049966335296,-5982.17724609375,304.1270751953125,0.9990000128746032,0.4622063934803009,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885743848979,-1574.642333984375,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746647000312805,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890840768814087,0.5046320557594299,0.7844520211219788,0.1983316838741302,0.0,0.0,0.7003369331359863,50.47187042236328,61.0,-25.194971084594727,-15531.3876953125,232.30975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504983782768249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452302813529968,0.8452386856079102,-8.386661647818983e-06,0.0,0.0003557112941052,0.0,0.0,86.19071197509766,0.0,0.0,0.0,0.5048249363899231,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479016691446304,-3138.02294921875,304.145263671875,0.8141739964485168,0.220093697309494,0.1990478336811065,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406640201807,-706.8836059570312,303.005126953125,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235334813594818,-3391.869140625,304.1426696777344,0.907035768032074,0.3068940639495849,0.2151923924684524,293.117431640625,297.1499938964844,293.1499938964844,0.321377694606781,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595049321651459,0.389523446559906,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146709747612,-1584.9739990234375,296.7388916015625,0.4858447909355163,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051664829254,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025678396224976,0.5091474056243896,0.7934204339981079,0.2000720053911209,0.0,0.0,0.7078263759613037,52.53325271606445,64.0,-24.65907096862793,-15674.2763671875,241.89468383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516483604907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593719005584717,0.8593804240226746,-8.520363735442515e-06,0.0,0.0003568783868104,0.0,0.0,89.42684936523438,0.0,0.0,0.0,0.5108978748321533,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479016691446304,-3138.02294921875,304.145263671875,0.8141739964485168,0.220093697309494,0.1990478336811065,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406640201807,-706.8836059570312,303.005126953125,0.4858447909355163,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235334813594818,-3391.869140625,304.1426696777344,0.907035768032074,0.3068940639495849,0.2151923924684524,293.117431640625,297.1499938964844,293.1499938964844,0.321377694606781,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595049321651459,0.389523446559906,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146709747612,-1584.9739990234375,296.7388916015625,0.4858447909355163,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051664829254,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025678396224976,0.5091474056243896,0.7934204339981079,0.2000720053911209,0.0,0.0,0.7078263759613037,52.53325271606445,64.0,-24.65907096862793,-15674.2763671875,241.89468383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516483604907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593719005584717,0.8593804240226746,-8.520363735442515e-06,0.0,0.0003568783868104,0.0,0.0,89.42684936523438,0.0,0.0,0.0,0.5108978748321533,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489335149526596,-3155.81201171875,304.1451110839844,0.8087626099586487,0.2209874540567398,0.1999247074127197,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263787150383,-718.5595092773438,303.16571044921875,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251013219356537,-3410.9716796875,304.1424865722656,0.9005652070045471,0.3081605136394501,0.2161328196525573,293.14239501953125,297.1499938964844,293.1499938964844,0.331780344247818,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552763104438782,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423773556947,-1595.8072509765625,296.7511291503906,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903861999511,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170753717422483,0.5140221118927002,0.8030533194541931,0.2019424438476562,0.0,0.0,0.7174579501152039,54.82356643676758,52.0,-23.12823867797852,-15831.451171875,252.56564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534438014030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784659504890442,0.8784746527671814,-8.710017027624417e-06,0.0,0.0003587005194276,0.0,0.0,93.98291015625,0.0,0.0,0.0,0.5191843509674072,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489335149526596,-3155.81201171875,304.1451110839844,0.8087626099586487,0.2209874540567398,0.1999247074127197,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263787150383,-718.5595092773438,303.16571044921875,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251013219356537,-3410.9716796875,304.1424865722656,0.9005652070045471,0.3081605136394501,0.2161328196525573,293.14239501953125,297.1499938964844,293.1499938964844,0.331780344247818,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552763104438782,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423773556947,-1595.8072509765625,296.7511291503906,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903861999511,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170753717422483,0.5140221118927002,0.8030533194541931,0.2019424438476562,0.0,0.0,0.7174579501152039,54.82356643676758,52.0,-23.12823867797852,-15831.451171875,252.56564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534438014030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784659504890442,0.8784746527671814,-8.710017027624417e-06,0.0,0.0003587005194276,0.0,0.0,93.98291015625,0.0,0.0,0.0,0.5191843509674072,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496851295232772,-3168.428955078125,304.1455383300781,0.8114356398582458,0.2219392657279968,0.2007406651973724,292.7107238769531,297.1499938964844,293.1499938964844,0.0124690104275941,-727.7703247070312,303.3268127441406,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262633293867111,-3424.76806640625,304.1430969238281,0.9036890864372252,0.3094760775566101,0.2170215845108032,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514776170253753,0.396952748298645,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614932172,-1602.4644775390625,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363342761993,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316148042678833,0.5126339793205261,0.8035140633583069,0.2006934881210327,0.0,0.0,0.7264591455459595,54.30337142944336,40.0,5.722367286682129,-15881.7646484375,251.03941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557559549808502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001260995864868,0.9001350402832031,-8.941463420342188e-06,0.0,0.0003610470739658,0.0,0.0,99.44837188720705,0.0,0.0,0.0,0.528628945350647,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496851295232772,-3168.428955078125,304.1455383300781,0.8114356398582458,0.2219392657279968,0.2007406651973724,292.7107238769531,297.1499938964844,293.1499938964844,0.0124690104275941,-727.7703247070312,303.3268127441406,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262633293867111,-3424.76806640625,304.1430969238281,0.9036890864372252,0.3094760775566101,0.2170215845108032,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514776170253753,0.396952748298645,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614932172,-1602.4644775390625,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363342761993,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316148042678833,0.5126339793205261,0.8035140633583069,0.2006934881210327,0.0,0.0,0.7264591455459595,54.30337142944336,40.0,5.722367286682129,-15881.7646484375,251.03941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557559549808502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001260995864868,0.9001350402832031,-8.941463420342188e-06,0.0,0.0003610470739658,0.0,0.0,99.44837188720705,0.0,0.0,0.0,0.528628945350647,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498606204986572,-3171.04736328125,304.1460266113281,0.8155665397644043,0.2224397957324981,0.2011395096778869,292.7089538574219,297.1499938964844,293.1499938964844,0.0126162786036729,-731.0699462890625,303.4089660644531,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265378087759018,-3427.698486328125,304.14385986328125,0.908802568912506,0.3101520538330078,0.2174548059701919,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386681079864,-6170.67236328125,304.1417236328125,0.9990000128746032,0.4511174857616424,0.3915174901485443,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653097771108,-1602.8582763671875,296.7956237792969,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181606292724,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.310313701629639,0.5098205804824829,0.8004931807518005,0.1989695876836776,0.0,0.0,0.7282536625862122,53.06531524658203,40.0,26.480079650878903,-15857.6689453125,246.02590942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569104373455047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076613187789916,0.9076703786849976,-9.035832590598147e-06,0.0,0.0003622187068685,0.0,0.0,101.50647735595705,0.0,0.0,0.0,0.5319638848304749,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499506533145904,-3172.10791015625,304.1465759277344,0.8212438821792603,0.2229546457529068,0.201534241437912,292.7067565917969,297.1499938964844,293.1499938964844,0.0127548687160015,-733.833251953125,303.4927673339844,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266788482666015,-3428.927978515625,304.14471435546875,0.9163394570350648,0.3108383417129516,0.2178818881511688,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440925121307,-6045.4931640625,304.1575927734375,0.9990000128746032,0.4520867466926574,0.3837461173534393,293.103515625,297.1499938964844,293.1499938964844,0.0042663970962166,-1601.9122314453125,296.8202819824219,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270901679992,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.301536202430725,0.5058600306510925,0.7956761717796326,0.1966679394245147,0.0,0.0,0.7279955148696899,51.316932678222656,43.0,45.17782211303711,-15801.830078125,238.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.357945829629898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911361038684845,0.9113700985908508,-9.093548214877956e-06,0.0,0.000363269529771,0.0,0.0,102.6198272705078,0.0,0.0,0.0,0.5336456298828125,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502010226249694,-3175.541259765625,304.14727783203125,0.8281893134117126,0.2239737212657928,0.202385812997818,292.7008972167969,297.1499938964844,293.1499938964844,0.0130767030641436,-740.5358276367188,303.66455078125,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270299196243286,-3432.37890625,304.1458435058594,0.9259487986564636,0.3121952712535858,0.2187786549329757,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745667934418,-5895.74072265625,304.17047119140625,0.9990000128746032,0.4566525816917419,0.3750782012939453,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720166966319,-1601.391845703125,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628451824188,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927453517913818,0.5015591382980347,0.7911861538887024,0.1938082575798034,0.0,0.0,0.7229667901992798,49.417457580566406,46.0,48.14623260498047,-15723.8505859375,231.3479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595029413700104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067113399505616,0.9067204594612122,-9.07784760784125e-06,0.0,0.0003648497804533,0.0,0.0,101.68878173828124,0.0,0.0,0.0,0.5317768454551697,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502010226249694,-3175.541259765625,304.14727783203125,0.8281893134117126,0.2239737212657928,0.202385812997818,292.7008972167969,297.1499938964844,293.1499938964844,0.0130767030641436,-740.5358276367188,303.66455078125,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270299196243286,-3432.37890625,304.1458435058594,0.9259487986564636,0.3121952712535858,0.2187786549329757,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745667934418,-5895.74072265625,304.17047119140625,0.9990000128746032,0.4566525816917419,0.3750782012939453,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720166966319,-1601.391845703125,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628451824188,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927453517913818,0.5015591382980347,0.7911861538887024,0.1938082575798034,0.0,0.0,0.7229667901992798,49.417457580566406,46.0,48.14623260498047,-15723.8505859375,231.3479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595029413700104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067113399505616,0.9067204594612122,-9.07784760784125e-06,0.0,0.0003648497804533,0.0,0.0,101.68878173828124,0.0,0.0,0.0,0.5317768454551697,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507834047079086,-3185.12353515625,304.1471862792969,0.8319699764251709,0.2249894738197326,0.2032672762870788,292.6940612792969,297.1499938964844,293.1499938964844,0.0134698040783405,-749.4171752929688,303.83935546875,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278690040111541,-3442.23681640625,304.14581298828125,0.9311968088150024,0.313551515340805,0.2196990698575973,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018640518188,-5827.65576171875,304.1708679199219,0.9990000128746032,0.4620245099067688,0.3712313771247864,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866631411015,-1605.5006103515625,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721325159072876,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900795936584473,0.4997056722640991,0.7903739809989929,0.1922278702259063,0.0,0.0,0.7172277569770813,48.60429382324219,49.0,26.89473533630371,-15680.640625,228.58282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604203164577484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952528238296509,0.895261824131012,-8.965089364210144e-06,0.0,0.0003657808119896,0.0,0.0,98.81714630126952,0.0,0.0,0.0,0.5268417000770569,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507834047079086,-3185.12353515625,304.1471862792969,0.8319699764251709,0.2249894738197326,0.2032672762870788,292.6940612792969,297.1499938964844,293.1499938964844,0.0134698040783405,-749.4171752929688,303.83935546875,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278690040111541,-3442.23681640625,304.14581298828125,0.9311968088150024,0.313551515340805,0.2196990698575973,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018640518188,-5827.65576171875,304.1708679199219,0.9990000128746032,0.4620245099067688,0.3712313771247864,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866631411015,-1605.5006103515625,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721325159072876,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900795936584473,0.4997056722640991,0.7903739809989929,0.1922278702259063,0.0,0.0,0.7172277569770813,48.60429382324219,49.0,26.89473533630371,-15680.640625,228.58282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604203164577484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952528238296509,0.895261824131012,-8.965089364210144e-06,0.0,0.0003657808119896,0.0,0.0,98.81714630126952,0.0,0.0,0.0,0.5268417000770569,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515949368476867,-3198.887939453125,304.14678955078125,0.833346962928772,0.2260065972805023,0.2041760236024856,292.68719482421875,297.1499938964844,293.1499938964844,0.0139208706095814,-759.7291870117188,304.0158386230469,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290485501289367,-3456.479736328125,304.1452331542969,0.9330587983131408,0.3149134516716003,0.2206435799598693,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34716796875,304.1649780273437,0.9990000128746032,0.466869592666626,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083792552351,-1613.0325927734375,296.9360656738281,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723785042762756,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906714439392,0.4996108412742615,0.7922958731651306,0.191514566540718,0.0,0.0,0.7123330235481262,48.564823150634766,52.0,5.711422443389893,-15676.9091796875,229.16720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214855194092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834276795387268,0.8834365010261536,-8.837089808366727e-06,0.0,0.0003661879454739,0.0,0.0,95.81187438964844,0.0,0.0,0.0,0.5216813087463379,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515949368476867,-3198.887939453125,304.14678955078125,0.833346962928772,0.2260065972805023,0.2041760236024856,292.68719482421875,297.1499938964844,293.1499938964844,0.0139208706095814,-759.7291870117188,304.0158386230469,0.4938962459564209,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290485501289367,-3456.479736328125,304.1452331542969,0.9330587983131408,0.3149134516716003,0.2206435799598693,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34716796875,304.1649780273437,0.9990000128746032,0.466869592666626,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083792552351,-1613.0325927734375,296.9360656738281,0.4938962459564209,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723785042762756,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906714439392,0.4996108412742615,0.7922958731651306,0.191514566540718,0.0,0.0,0.7123330235481262,48.564823150634766,52.0,5.711422443389893,-15676.9091796875,229.16720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214855194092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834276795387268,0.8834365010261536,-8.837089808366727e-06,0.0,0.0003661879454739,0.0,0.0,95.81187438964844,0.0,0.0,0.0,0.5216813087463379,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525749415159225,-3215.68310546875,304.1462097167969,0.8329900503158569,0.2270232290029525,0.205104112625122,292.68072509765625,297.1499938964844,293.1499938964844,0.0146666998043656,-780.0405883789062,304.1473999023437,0.4959789514541626,0.0533478446304798,0.0497532598674297,293.0971069335937,297.1499938964844,293.1499938964844,0.2304813116788864,-3473.922607421875,304.1444396972656,0.9324939846992492,0.316278338432312,0.2216057032346725,293.07989501953125,297.1499938964844,293.1499938964844,0.3042889833450317,-5854.421875,304.15655517578125,0.9990000128746032,0.4705471694469452,0.373114675283432,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356651440262,-1623.1844482421875,296.9611511230469,0.4929234385490417,0.050000000745058,0.2319338172674179,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160789012909,0.6072458624839783,0.6072458624839783,1.0,1.0,-1.2979607582092283,0.5011565685272217,0.7968041300773621,0.1915750205516815,0.0,0.0,0.7094930410385132,49.08977508544922,55.0,-10.695304870605469,-15716.552734375,232.5579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.138671875,18000.0,0.0,0.0,0.3609066307544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747870326042175,0.8747957944869995,-8.736481504456606e-06,0.0,0.0003662743547465,0.0,0.0,93.5941925048828,0.0,0.0,0.0,0.5178813338279724,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525749415159225,-3215.68310546875,304.1462097167969,0.8329900503158569,0.2270232290029525,0.205104112625122,292.68072509765625,297.1499938964844,293.1499938964844,0.0146666998043656,-780.0405883789062,304.1473999023437,0.4959789514541626,0.0533478446304798,0.0497532598674297,293.0971069335937,297.1499938964844,293.1499938964844,0.2304813116788864,-3473.922607421875,304.1444396972656,0.9324939846992492,0.316278338432312,0.2216057032346725,293.07989501953125,297.1499938964844,293.1499938964844,0.3042889833450317,-5854.421875,304.15655517578125,0.9990000128746032,0.4705471694469452,0.373114675283432,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356651440262,-1623.1844482421875,296.9611511230469,0.4929234385490417,0.050000000745058,0.2319338172674179,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160789012909,0.6072458624839783,0.6072458624839783,1.0,1.0,-1.2979607582092283,0.5011565685272217,0.7968041300773621,0.1915750205516815,0.0,0.0,0.7094930410385132,49.08977508544922,55.0,-10.695304870605469,-15716.552734375,232.5579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.138671875,18000.0,0.0,0.0,0.3609066307544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747870326042175,0.8747957944869995,-8.736481504456606e-06,0.0,0.0003662743547465,0.0,0.0,93.5941925048828,0.0,0.0,0.0,0.5178813338279724,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531346440315246,-3225.350830078125,304.1458740234375,0.833290159702301,0.2275269627571106,0.2055593132972717,292.68048095703125,297.1499938964844,293.1499938964844,0.0176290925592184,-861.2638549804688,304.1424560546875,0.5140617489814758,0.0593438558280468,0.054910734295845,293.0970764160156,297.1499938964844,293.1499938964844,0.2313084155321121,-3484.052734375,304.1439514160156,0.9328847527503968,0.3169563412666321,0.2220803052186966,293.0767517089844,297.1499938964844,293.1499938964844,0.3048758208751678,-5864.36767578125,304.154296875,0.9990000128746032,0.4720540642738342,0.3735106587409973,293.0873413085937,297.1499938964844,293.1499938964844,0.004349653609097,-1628.716064453125,296.97119140625,0.4927489161491394,0.050000000745058,0.2319484055042266,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750043272972107,0.606054425239563,0.606054425239563,1.0,1.0,-1.3057584762573242,0.5038043260574341,0.8019541501998901,0.1925321817398071,0.0,0.0,0.7094288468360901,49.287139892578125,55.0,-23.1925106048584,-15775.697265625,235.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.0390625,18000.0,0.0,0.0,0.3609371781349182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725157976150513,0.8725244998931885,-8.705349500814918e-06,0.0,0.000366305350326,0.0,0.0,92.97917938232422,0.0,0.0,0.0,0.5168782472610474,4.0,0.0,1.0
