time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537843644618988,-3236.646240234375,304.1454467773437,0.8331708908081055,0.2280366271734237,0.2060205936431884,292.684326171875,297.1499938964844,293.1499938964844,0.0211347583681345,-944.6919555664062,304.1374816894531,0.5324798226356506,0.0645404607057571,0.0601743124425411,293.0970153808594,297.1499938964844,293.1499938964844,0.2322703301906585,-3495.89453125,304.1432800292969,0.9326870441436768,0.3176399767398834,0.22255939245224,293.0743103027344,297.1499938964844,293.1499938964844,0.3062214255332947,-5886.3115234375,304.15106201171875,0.9990000128746032,0.4734595119953155,0.3745207488536834,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654944747686,-1635.2725830078125,296.9776611328125,0.4923050701618194,0.050000000745058,0.231985941529274,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764619886875152,0.6048003435134888,0.6048003435134888,1.0,1.0,-1.3144627809524536,0.5067833065986633,0.8076794147491455,0.1936596184968948,0.0,0.0,0.7111225724220276,49.62276840209961,58.0,-35.418338775634766,-15848.669921875,239.92637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.3610477745532989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730216026306152,0.8730303049087524,-8.698475539858919e-06,0.0,0.0003664175746962,0.0,0.0,93.0066909790039,0.0,0.0,0.0,0.5170757174491882,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551252603530883,-3259.876220703125,304.1447448730469,0.831493616104126,0.2290655076503753,0.2069712281227111,292.6981506347656,297.1499938964844,293.1499938964844,0.0279895383864641,-1088.7276611328125,304.1303405761719,0.5613619685173035,0.0735461711883544,0.0691302642226219,293.0968322753906,297.1499938964844,293.1499938964844,0.2342494875192642,-3520.15185546875,304.1422424316406,0.9302654266357422,0.3190165162086487,0.223539113998413,293.07354736328125,297.1499938964844,293.1499938964844,0.3110664188861847,-5963.490234375,304.142578125,0.9990000128746032,0.4755430221557617,0.3786924183368683,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992958962917,-1649.163330078125,296.9891967773437,0.4904875159263611,0.050000000745058,0.2321425825357437,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800219357013702,0.6022041440010071,0.6022041440010071,1.0,1.0,-1.3327255249023438,0.5130242109298706,0.8197013139724731,0.1960183829069137,0.0,0.0,0.7181302309036255,50.74612808227539,61.0,-43.140567779541016,-16025.44140625,249.4679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.896484375,18000.0,0.0,0.0,0.3616809546947479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832430243492126,0.8832517862319946,-8.780338248470798e-06,0.0,0.0003670601872727,0.0,0.0,95.32701873779295,0.0,0.0,0.0,0.5214143991470337,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551252603530883,-3259.876220703125,304.1447448730469,0.831493616104126,0.2290655076503753,0.2069712281227111,292.6981506347656,297.1499938964844,293.1499938964844,0.0279895383864641,-1088.7276611328125,304.1303405761719,0.5613619685173035,0.0735461711883544,0.0691302642226219,293.0968322753906,297.1499938964844,293.1499938964844,0.2342494875192642,-3520.15185546875,304.1422424316406,0.9302654266357422,0.3190165162086487,0.223539113998413,293.07354736328125,297.1499938964844,293.1499938964844,0.3110664188861847,-5963.490234375,304.142578125,0.9990000128746032,0.4755430221557617,0.3786924183368683,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992958962917,-1649.163330078125,296.9891967773437,0.4904875159263611,0.050000000745058,0.2321425825357437,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800219357013702,0.6022041440010071,0.6022041440010071,1.0,1.0,-1.3327255249023438,0.5130242109298706,0.8197013139724731,0.1960183829069137,0.0,0.0,0.7181302309036255,50.74612808227539,61.0,-43.140567779541016,-16025.44140625,249.4679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.896484375,18000.0,0.0,0.0,0.3616809546947479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832430243492126,0.8832517862319946,-8.780338248470798e-06,0.0,0.0003670601872727,0.0,0.0,95.32701873779295,0.0,0.0,0.0,0.5214143991470337,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564393043518066,-3282.491455078125,304.1443176269531,0.8284743428230286,0.2300943732261657,0.2079408317804336,292.71502685546875,297.1499938964844,293.1499938964844,0.0348675772547721,-1210.208740234375,304.1256103515625,0.5824671983718872,0.0815723910927772,0.0769676566123962,293.0967102050781,297.1499938964844,293.1499938964844,0.2361826300621032,-3543.669677734375,304.1416015625,0.9259451627731324,0.3203907608985901,0.2245323956012725,293.0795593261719,297.1499938964844,293.1499938964844,0.3179662227630615,-6071.5712890625,304.1335754394531,0.9990000128746032,0.4762763082981109,0.3849464058876037,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326744973659,-1662.66064453125,297.00152587890625,0.4877972900867462,0.050000000745058,0.2323809415102005,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842676937580108,0.5995301008224487,0.5995301008224487,1.0,1.0,-1.3522824048995972,0.5197268724441528,0.8325555920600891,0.1985720545053482,0.0,0.0,0.7288217544555664,52.33106994628906,64.0,-41.258113861083984,-16227.9013671875,260.8102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.40625,18000.0,0.0,0.0,0.3630751967430115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027012586593628,0.9027101993560792,-8.969770533440169e-06,0.0,0.0003684751864057,0.0,0.0,100.11676025390624,0.0,0.0,0.0,0.5298824310302734,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564393043518066,-3282.491455078125,304.1443176269531,0.8284743428230286,0.2300943732261657,0.2079408317804336,292.71502685546875,297.1499938964844,293.1499938964844,0.0348675772547721,-1210.208740234375,304.1256103515625,0.5824671983718872,0.0815723910927772,0.0769676566123962,293.0967102050781,297.1499938964844,293.1499938964844,0.2361826300621032,-3543.669677734375,304.1416015625,0.9259451627731324,0.3203907608985901,0.2245323956012725,293.0795593261719,297.1499938964844,293.1499938964844,0.3179662227630615,-6071.5712890625,304.1335754394531,0.9990000128746032,0.4762763082981109,0.3849464058876037,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326744973659,-1662.66064453125,297.00152587890625,0.4877972900867462,0.050000000745058,0.2323809415102005,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842676937580108,0.5995301008224487,0.5995301008224487,1.0,1.0,-1.3522824048995972,0.5197268724441528,0.8325555920600891,0.1985720545053482,0.0,0.0,0.7288217544555664,52.33106994628906,64.0,-41.258113861083984,-16227.9013671875,260.8102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.40625,18000.0,0.0,0.0,0.3630751967430115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027012586593628,0.9027101993560792,-8.969770533440169e-06,0.0,0.0003684751864057,0.0,0.0,100.11676025390624,0.0,0.0,0.0,0.5298824310302734,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577292382717132,-3304.57568359375,304.1440734863281,0.8245769143104553,0.2311203628778457,0.2089202851057052,292.7328186035156,297.1499938964844,293.1499938964844,0.0418561957776546,-1329.3306884765625,304.1222229003906,0.5983222126960754,0.0889858230948448,0.0841838493943214,293.0966186523437,297.1499938964844,293.1499938964844,0.2380741536617279,-3566.549072265625,304.1412658691406,0.9204058647155762,0.3217582702636719,0.2255308330059051,293.0922546386719,297.1499938964844,293.1499938964844,0.3264000117778778,-6201.97412109375,304.125,0.9990000128746032,0.475498765707016,0.392674446105957,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656237587332,-1675.8197021484375,297.01416015625,0.4844997525215149,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890269756317138,0.5968150496482849,0.5968150496482849,1.0,1.0,-1.3729556798934937,0.5268340706825256,0.8461215496063232,0.2013034075498581,0.0,0.0,0.7428418397903442,54.26899337768555,67.0,-37.431190490722656,-16447.44140625,273.7200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.791015625,18000.0,0.0,0.0,0.3653993904590606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298272728919984,0.9298365116119384,-9.25294625631068e-06,0.0,0.0003708339354488,0.0,0.0,107.19107818603516,0.0,0.0,0.0,0.5418574213981628,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577292382717132,-3304.57568359375,304.1440734863281,0.8245769143104553,0.2311203628778457,0.2089202851057052,292.7328186035156,297.1499938964844,293.1499938964844,0.0418561957776546,-1329.3306884765625,304.1222229003906,0.5983222126960754,0.0889858230948448,0.0841838493943214,293.0966186523437,297.1499938964844,293.1499938964844,0.2380741536617279,-3566.549072265625,304.1412658691406,0.9204058647155762,0.3217582702636719,0.2255308330059051,293.0922546386719,297.1499938964844,293.1499938964844,0.3264000117778778,-6201.97412109375,304.125,0.9990000128746032,0.475498765707016,0.392674446105957,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656237587332,-1675.8197021484375,297.01416015625,0.4844997525215149,0.050000000745058,0.2326809912919998,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890269756317138,0.5968150496482849,0.5968150496482849,1.0,1.0,-1.3729556798934937,0.5268340706825256,0.8461215496063232,0.2013034075498581,0.0,0.0,0.7428418397903442,54.26899337768555,67.0,-37.431190490722656,-16447.44140625,273.7200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.791015625,18000.0,0.0,0.0,0.3653993904590606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298272728919984,0.9298365116119384,-9.25294625631068e-06,0.0,0.0003708339354488,0.0,0.0,107.19107818603516,0.0,0.0,0.0,0.5418574213981628,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959412813186,-3326.163818359375,304.1439208984375,0.8200839757919312,0.2321439385414123,0.2099073827266693,292.7510681152344,297.1499938964844,293.1499938964844,0.0481135174632072,-1437.68994140625,304.12109375,0.6102877259254456,0.095854677259922,0.0908882543444633,293.0965881347656,297.1499938964844,293.1499938964844,0.2399246990680694,-3588.824951171875,304.1410827636719,0.91414874792099,0.3231193423271179,0.2265323847532272,293.11090087890625,297.1499938964844,293.1499938964844,0.3360275030136108,-6349.109375,304.1173400878906,0.9990000128746032,0.4731900095939636,0.4014982879161834,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983089901506,-1688.716796875,297.0272216796875,0.480714738368988,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941629290580749,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944029808044434,0.5342162251472473,0.860186755657196,0.2041540890932083,0.0,0.0,0.7598435878753662,56.49230194091797,70.0,-33.53312683105469,-16678.150390625,287.97418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.77734375,18000.0,0.0,0.0,0.3687326312065124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634965658187866,0.9635061621665956,-9.62376179813873e-06,0.0,0.0003742167318705,0.0,0.0,116.54230499267578,0.0,0.0,0.0,0.5569062232971191,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959412813186,-3326.163818359375,304.1439208984375,0.8200839757919312,0.2321439385414123,0.2099073827266693,292.7510681152344,297.1499938964844,293.1499938964844,0.0481135174632072,-1437.68994140625,304.12109375,0.6102877259254456,0.095854677259922,0.0908882543444633,293.0965881347656,297.1499938964844,293.1499938964844,0.2399246990680694,-3588.824951171875,304.1410827636719,0.91414874792099,0.3231193423271179,0.2265323847532272,293.11090087890625,297.1499938964844,293.1499938964844,0.3360275030136108,-6349.109375,304.1173400878906,0.9990000128746032,0.4731900095939636,0.4014982879161834,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983089901506,-1688.716796875,297.0272216796875,0.480714738368988,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941629290580749,0.5940873026847839,0.5940873026847839,1.0,1.0,-1.3944029808044434,0.5342162251472473,0.860186755657196,0.2041540890932083,0.0,0.0,0.7598435878753662,56.49230194091797,70.0,-33.53312683105469,-16678.150390625,287.97418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.77734375,18000.0,0.0,0.0,0.3687326312065124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634965658187866,0.9635061621665956,-9.62376179813873e-06,0.0,0.0003742167318705,0.0,0.0,116.54230499267578,0.0,0.0,0.0,0.5569062232971191,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596210896968841,-3336.78515625,304.1438903808594,0.8176723122596741,0.232654869556427,0.2104033380746841,292.7604064941406,297.1499938964844,293.1499938964844,0.051037598401308,-1488.898681640625,304.1210327148437,0.6150291562080383,0.0990786403417587,0.0940473228693008,293.0965576171875,297.1499938964844,293.1499938964844,0.2408353835344314,-3599.75244140625,304.1410522460937,0.9108896255493164,0.3237976729869842,0.2270340472459793,293.1222229003906,297.1499938964844,293.1499938964844,0.3412075340747833,-6427.62646484375,304.1138610839844,0.9990000128746032,0.4714665412902832,0.4062325954437256,293.0791015625,297.1499938964844,293.1499938964844,0.0045146699994802,-1695.113037109375,297.0340270996094,0.4786502718925476,0.050000000745058,0.23322194814682,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968360185623169,0.5927258133888245,0.5927258133888245,1.0,1.0,-1.4053051471710205,0.5379672050476074,0.8673379421234131,0.2056039869785308,0.0,0.0,0.7693678140640259,57.69487380981445,70.0,-31.70255851745605,-16796.25390625,295.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551513671875,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.865234375,18000.0,0.0,0.0,0.3707808554172516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982432782649994,0.9824426174163818,-9.840307939157356e-06,0.0,0.000376295443857,0.0,0.0,122.0762939453125,0.0,0.0,0.0,0.5654454827308655,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602406501770019,-3347.29150390625,304.1438903808594,0.8151715993881226,0.2331652045249939,0.2109006941318512,292.76983642578125,297.1499938964844,293.1499938964844,0.0538175627589225,-1538.0369873046875,304.1212463378906,0.6190131902694702,0.102158211171627,0.0970730409026146,293.0965576171875,297.1499938964844,293.1499938964844,0.2417362183332443,-3610.541015625,304.1410522460937,0.9076142311096193,0.3244746029376983,0.2275361865758896,293.1346740722656,297.1499938964844,293.1499938964844,0.346593290567398,-6508.8251953125,304.11065673828125,0.9990000128746032,0.4693738520145416,0.4111417829990387,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310882851481,-1701.4908447265625,297.0411071777344,0.4764676094055176,0.050000000745058,0.2334223836660385,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995622754096985,0.5913691520690918,0.5913691520690918,1.0,1.0,-1.4162708520889282,0.5417366027832031,0.8745342493057251,0.2070600986480713,0.0,0.0,0.7795220017433167,58.950565338134766,58.0,-29.9382553100586,-16915.5859375,303.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.01953125,18000.0,0.0,0.0,0.373075783252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025643110275269,1.002574443817139,-1.0076448234030975e-05,0.0,0.0003786244778893,0.0,0.0,128.1792449951172,0.0,0.0,0.0,0.5745768547058105,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654162406921,-3362.621337890625,304.1444091796875,0.817909836769104,0.2342387288808822,0.2118245810270309,292.7884216308594,297.1499938964844,293.1499938964844,0.0588058419525623,-1627.24365234375,304.12255859375,0.6312961578369141,0.108022816479206,0.102676585316658,293.0963439941406,297.1499938964844,293.1499938964844,0.2430862188339233,-3626.3349609375,304.1418151855469,0.9110742211341858,0.3258735537528991,0.2284818142652511,293.1520690917969,297.1499938964844,293.1499938964844,0.3450056612491607,-6478.0,304.1270446777344,0.9990000128746032,0.4661898016929626,0.4086004793643951,293.0788269042969,297.1499938964844,293.1499938964844,0.004552106373012,-1708.8858642578125,297.0645751953125,0.4776033163070678,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991876900196075,0.5894890427589417,0.5894890427589417,1.0,1.0,-1.4220772981643677,0.5429195165634155,0.8791578412055969,0.2070217132568359,0.0,0.0,0.7989497184753418,58.49191284179688,46.0,-0.2957527935504913,-17039.484375,304.8258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616577148437,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781630992889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440794229507446,1.0440900325775146,-1.0589392331894489e-05,0.0,0.0003837874683085,0.0,0.0,141.5642547607422,0.0,0.0,0.0,0.5935075283050537,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654162406921,-3362.621337890625,304.1444091796875,0.817909836769104,0.2342387288808822,0.2118245810270309,292.7884216308594,297.1499938964844,293.1499938964844,0.0588058419525623,-1627.24365234375,304.12255859375,0.6312961578369141,0.108022816479206,0.102676585316658,293.0963439941406,297.1499938964844,293.1499938964844,0.2430862188339233,-3626.3349609375,304.1418151855469,0.9110742211341858,0.3258735537528991,0.2284818142652511,293.1520690917969,297.1499938964844,293.1499938964844,0.3450056612491607,-6478.0,304.1270446777344,0.9990000128746032,0.4661898016929626,0.4086004793643951,293.0788269042969,297.1499938964844,293.1499938964844,0.004552106373012,-1708.8858642578125,297.0645751953125,0.4776033163070678,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991876900196075,0.5894890427589417,0.5894890427589417,1.0,1.0,-1.4220772981643677,0.5429195165634155,0.8791578412055969,0.2070217132568359,0.0,0.0,0.7989497184753418,58.49191284179688,46.0,-0.2957527935504913,-17039.484375,304.8258972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616577148437,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781630992889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440794229507446,1.0440900325775146,-1.0589392331894489e-05,0.0,0.0003837874683085,0.0,0.0,141.5642547607422,0.0,0.0,0.0,0.5935075283050537,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357547998428,-3367.947998046875,304.1456604003906,0.8275570869445801,0.2353667318820953,0.2127162516117096,292.80487060546875,297.1499938964844,293.1499938964844,0.0632696375250816,-1708.0782470703125,304.124267578125,0.6486009359359741,0.1138406172394752,0.1080565080046653,293.095947265625,297.1499938964844,293.1499938964844,0.2435923218727111,-3631.431640625,304.14373779296875,0.9241934418678284,0.3273102939128876,0.2293915599584579,293.1454772949219,297.1499938964844,293.1499938964844,0.3314200341701507,-6263.109375,304.1575622558594,0.9990000128746032,0.4674248695373535,0.3951939940452575,293.0787048339844,297.1499938964844,293.1499938964844,0.004556180909276,-1707.9544677734375,297.1082763671875,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944797873497009,0.5883352160453796,0.5883352160453796,1.0,1.0,-1.4139630794525146,0.5387111902236938,0.875251829624176,0.2043678760528564,0.0,0.0,0.8111001253128052,55.47269821166992,49.0,42.3248176574707,-17046.578125,293.97320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832611441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762790441513062,1.0762901306152344,-1.1030423593183514e-05,0.0,0.0003889613435603,0.0,0.0,152.90228271484375,0.0,0.0,0.0,0.6083515882492065,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357547998428,-3367.947998046875,304.1456604003906,0.8275570869445801,0.2353667318820953,0.2127162516117096,292.80487060546875,297.1499938964844,293.1499938964844,0.0632696375250816,-1708.0782470703125,304.124267578125,0.6486009359359741,0.1138406172394752,0.1080565080046653,293.095947265625,297.1499938964844,293.1499938964844,0.2435923218727111,-3631.431640625,304.14373779296875,0.9241934418678284,0.3273102939128876,0.2293915599584579,293.1454772949219,297.1499938964844,293.1499938964844,0.3314200341701507,-6263.109375,304.1575622558594,0.9990000128746032,0.4674248695373535,0.3951939940452575,293.0787048339844,297.1499938964844,293.1499938964844,0.004556180909276,-1707.9544677734375,297.1082763671875,0.4834230542182922,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944797873497009,0.5883352160453796,0.5883352160453796,1.0,1.0,-1.4139630794525146,0.5387111902236938,0.875251829624176,0.2043678760528564,0.0,0.0,0.8111001253128052,55.47269821166992,49.0,42.3248176574707,-17046.578125,293.97320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832611441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762790441513062,1.0762901306152344,-1.1030423593183514e-05,0.0,0.0003889613435603,0.0,0.0,152.90228271484375,0.0,0.0,0.0,0.6083515882492065,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868840694427,-3371.167724609375,304.14666748046875,0.834560751914978,0.2364827096462249,0.2136546373367309,292.8189697265625,297.1499938964844,293.1499938964844,0.0676396340131759,-1788.50927734375,304.12554931640625,0.6646466255187988,0.1197213008999824,0.1135338023304939,293.0957336425781,297.1499938964844,293.1499938964844,0.2438794523477554,-3633.88623046875,304.1452941894531,0.9338731169700624,0.3287259936332702,0.2303290069103241,293.12109375,297.1499938964844,293.1499938964844,0.3213779926300049,-6107.23193359375,304.1712341308594,0.9990000128746032,0.472467690706253,0.3863281607627868,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593958348035,-1706.093994140625,297.15789794921875,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923144400119781,0.5870909690856934,0.5870909690856934,1.0,1.0,-1.4117236137390137,0.5369706153869629,0.874752938747406,0.2028695493936538,0.0,0.0,0.8157545924186707,53.57896423339844,52.0,54.51126480102539,-17076.318359375,288.45318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.93359375,18000.0,0.0,0.0,0.387856662273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934169292449951,1.0934282541275024,-1.1292487215541769e-05,0.0,0.0003936252032872,0.0,0.0,159.411376953125,0.0,0.0,0.0,0.6163777112960815,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868840694427,-3371.167724609375,304.14666748046875,0.834560751914978,0.2364827096462249,0.2136546373367309,292.8189697265625,297.1499938964844,293.1499938964844,0.0676396340131759,-1788.50927734375,304.12554931640625,0.6646466255187988,0.1197213008999824,0.1135338023304939,293.0957336425781,297.1499938964844,293.1499938964844,0.2438794523477554,-3633.88623046875,304.1452941894531,0.9338731169700624,0.3287259936332702,0.2303290069103241,293.12109375,297.1499938964844,293.1499938964844,0.3213779926300049,-6107.23193359375,304.1712341308594,0.9990000128746032,0.472467690706253,0.3863281607627868,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593958348035,-1706.093994140625,297.15789794921875,0.4872051179409027,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923144400119781,0.5870909690856934,0.5870909690856934,1.0,1.0,-1.4117236137390137,0.5369706153869629,0.874752938747406,0.2028695493936538,0.0,0.0,0.8157545924186707,53.57896423339844,52.0,54.51126480102539,-17076.318359375,288.45318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.93359375,18000.0,0.0,0.0,0.387856662273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934169292449951,1.0934282541275024,-1.1292487215541769e-05,0.0,0.0003936252032872,0.0,0.0,159.411376953125,0.0,0.0,0.0,0.6163777112960815,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622674018144607,-3378.61865234375,304.14697265625,0.8384883999824524,0.2375807017087936,0.214610069990158,292.8318176269531,297.1499938964844,293.1499938964844,0.0720181092619896,-1870.6817626953125,304.1264038085937,0.6782459616661072,0.1255024075508117,0.1190133467316627,293.0956115722656,297.1499938964844,293.1499938964844,0.2445003539323806,-3640.734130859375,304.14581298828125,0.939168095588684,0.3301262855529785,0.2312801033258438,293.0958251953125,297.1499938964844,293.1499938964844,0.3162802755832672,-6029.98486328125,304.17242431640625,0.9990000128746032,0.4783258140087127,0.3822792172431946,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693148858845,-1707.6099853515625,297.1982421875,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.29195636510849,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155402183532717,0.5376433730125427,0.877896785736084,0.2026376277208328,0.0,0.0,0.8175038695335388,52.80937576293945,55.0,42.4195671081543,-17141.9921875,288.2483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.318359375,18000.0,0.0,0.0,0.3919349610805511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009674072265625,1.1009788513183594,-1.1414444998081308e-05,0.0,0.0003977641754318,0.0,0.0,162.39195251464844,0.0,0.0,0.0,0.6199626922607422,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622674018144607,-3378.61865234375,304.14697265625,0.8384883999824524,0.2375807017087936,0.214610069990158,292.8318176269531,297.1499938964844,293.1499938964844,0.0720181092619896,-1870.6817626953125,304.1264038085937,0.6782459616661072,0.1255024075508117,0.1190133467316627,293.0956115722656,297.1499938964844,293.1499938964844,0.2445003539323806,-3640.734130859375,304.14581298828125,0.939168095588684,0.3301262855529785,0.2312801033258438,293.0958251953125,297.1499938964844,293.1499938964844,0.3162802755832672,-6029.98486328125,304.17242431640625,0.9990000128746032,0.4783258140087127,0.3822792172431946,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693148858845,-1707.6099853515625,297.1982421875,0.4889387786388397,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.29195636510849,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155402183532717,0.5376433730125427,0.877896785736084,0.2026376277208328,0.0,0.0,0.8175038695335388,52.80937576293945,55.0,42.4195671081543,-17141.9921875,288.2483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.318359375,18000.0,0.0,0.0,0.3919349610805511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009674072265625,1.1009788513183594,-1.1414444998081308e-05,0.0,0.0003977641754318,0.0,0.0,162.39195251464844,0.0,0.0,0.0,0.6199626922607422,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625819057226181,-3383.693603515625,304.1469421386719,0.8395177721977234,0.2381250709295272,0.2150941789150238,292.83819580078125,297.1499938964844,293.1499938964844,0.074147842824459,-1911.149169921875,304.1268005371094,0.6840007901191711,0.1282791644334793,0.121675319969654,293.0955505371094,297.1499938964844,293.1499938964844,0.2449207454919815,-3645.576171875,304.14581298828125,0.940509557723999,0.3308235108852386,0.2317617088556289,293.0850524902344,297.1499938964844,293.1499938964844,0.3152021765708923,-6014.53173828125,304.1702880859375,0.9990000128746032,0.4811297953128814,0.3816493153572082,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764967799186,-1709.4591064453125,297.2157592773437,0.4892094433307647,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.2923386096954345,0.5849061608314514,0.5849061608314514,1.0,1.0,-1.419108748435974,0.5386260151863098,0.8804827332496643,0.2028392702341079,0.0,0.0,0.8177698254585266,52.74023818969727,55.0,34.082176208496094,-17186.529296875,289.6242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.47265625,18000.0,0.0,0.0,0.3937917351722717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102692723274231,1.1027041673660278,-1.1444127267168367e-05,0.0,0.0003996485611423,0.0,0.0,163.09544372558594,0.0,0.0,0.0,0.6207905411720276,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629443913698196,-3389.633544921875,304.1468505859375,0.8399930596351624,0.2386663854122162,0.2155817002058029,292.8446655273437,297.1499938964844,293.1499938964844,0.0762204602360725,-1950.8135986328125,304.12725830078125,0.6890257596969604,0.1309614330530166,0.1242587119340896,293.09552001953125,297.1499938964844,293.1499938964844,0.2454130947589874,-3651.3349609375,304.1456604003906,0.9410927891731262,0.3315188884735107,0.2322468012571334,293.0762023925781,297.1499938964844,293.1499938964844,0.3150008618831634,-6012.77001953125,304.1669616699219,0.9990000128746032,0.4836978912353515,0.3818274140357971,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850886963307,-1712.0003662109375,297.23162841796875,0.4891327321529388,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930389642715454,0.5840888023376465,0.5840888023376465,1.0,1.0,-1.4235985279083252,0.5399622321128845,0.8836362957954407,0.2032110691070556,0.0,0.0,0.8179110884666443,52.85197067260742,58.0,25.434383392333984,-17238.029296875,291.8441772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.412109375,18000.0,0.0,0.0,0.3955398499965668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036560535430908,1.1036674976348877,-1.1461316717031876e-05,0.0,0.0004014226724393,0.0,0.0,163.49508666992188,0.0,0.0,0.0,0.6212595105171204,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964397668838,-3403.785888671875,304.146484375,0.8395206928253174,0.2397394925355911,0.2165641486644745,292.8577575683594,297.1499938964844,293.1499938964844,0.0801866799592971,-2027.40234375,304.12823486328125,0.6970322132110596,0.1360417157411575,0.1291728764772415,293.09552001953125,297.1499938964844,293.1499938964844,0.246590256690979,-3665.275634765625,304.1451416015625,0.940327763557434,0.3329032063484192,0.2332250028848648,293.0648498535156,297.1499938964844,293.1499938964844,0.3168915212154388,-6044.71875,304.1581115722656,0.9990000128746032,0.4878821969032287,0.3842532634735107,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061179600656,-1718.94580078125,297.25927734375,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952435314655304,0.5823412537574768,0.5823412537574768,1.0,1.0,-1.4348732233047483,0.5435070991516113,0.8913661241531372,0.2043672353029251,0.0,0.0,0.8184826970100403,53.5397834777832,61.0,9.270550727844238,-17359.734375,298.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.19140625,18000.0,0.0,0.0,0.3987677693367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048685312271118,1.1048799753189087,-1.1480241482786369e-05,0.0,0.0004046985995955,0.0,0.0,163.9717254638672,0.0,0.0,0.0,0.6218514442443848,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964397668838,-3403.785888671875,304.146484375,0.8395206928253174,0.2397394925355911,0.2165641486644745,292.8577575683594,297.1499938964844,293.1499938964844,0.0801866799592971,-2027.40234375,304.12823486328125,0.6970322132110596,0.1360417157411575,0.1291728764772415,293.09552001953125,297.1499938964844,293.1499938964844,0.246590256690979,-3665.275634765625,304.1451416015625,0.940327763557434,0.3329032063484192,0.2332250028848648,293.0648498535156,297.1499938964844,293.1499938964844,0.3168915212154388,-6044.71875,304.1581115722656,0.9990000128746032,0.4878821969032287,0.3842532634735107,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061179600656,-1718.94580078125,297.25927734375,0.4880917370319366,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952435314655304,0.5823412537574768,0.5823412537574768,1.0,1.0,-1.4348732233047483,0.5435070991516113,0.8913661241531372,0.2043672353029251,0.0,0.0,0.8184826970100403,53.5397834777832,61.0,9.270550727844238,-17359.734375,298.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.19140625,18000.0,0.0,0.0,0.3987677693367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048685312271118,1.1048799753189087,-1.1480241482786369e-05,0.0,0.0004046985995955,0.0,0.0,163.9717254638672,0.0,0.0,0.0,0.6218514442443848,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647855043411255,-3420.361328125,304.14599609375,0.8375228643417358,0.2407991886138916,0.2175523936748504,292.8710021972656,297.1499938964844,293.1499938964844,0.0839238613843917,-2100.2421875,304.1292419433594,0.7026716470718384,0.1407586187124252,0.1337574571371078,293.0955505371094,297.1499938964844,293.1499938964844,0.2479767948389053,-3681.814208984375,304.1444396972656,0.9374735951423644,0.3342769145965576,0.2342099398374557,293.062255859375,297.1499938964844,293.1499938964844,0.3213512599468231,-6115.85546875,304.1479797363281,0.9990000128746032,0.4905825555324554,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313605271279,-1727.911865234375,297.2825622558594,0.4860873222351074,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983186244964599,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.4485948085784912,0.5479745268821716,0.9006202816963196,0.2059511989355087,0.0,0.0,0.8202604055404663,54.74483108520508,64.0,-3.7260875701904297,-17503.23046875,307.5461120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.095703125,18000.0,0.0,0.0,0.401745855808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071521043777466,1.1071635484695437,-1.1507500857987908e-05,0.0,0.0004077209741808,0.0,0.0,164.787353515625,0.0,0.0,0.0,0.622925341129303,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647855043411255,-3420.361328125,304.14599609375,0.8375228643417358,0.2407991886138916,0.2175523936748504,292.8710021972656,297.1499938964844,293.1499938964844,0.0839238613843917,-2100.2421875,304.1292419433594,0.7026716470718384,0.1407586187124252,0.1337574571371078,293.0955505371094,297.1499938964844,293.1499938964844,0.2479767948389053,-3681.814208984375,304.1444396972656,0.9374735951423644,0.3342769145965576,0.2342099398374557,293.062255859375,297.1499938964844,293.1499938964844,0.3213512599468231,-6115.85546875,304.1479797363281,0.9990000128746032,0.4905825555324554,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313605271279,-1727.911865234375,297.2825622558594,0.4860873222351074,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983186244964599,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.4485948085784912,0.5479745268821716,0.9006202816963196,0.2059511989355087,0.0,0.0,0.8202604055404663,54.74483108520508,64.0,-3.7260875701904297,-17503.23046875,307.5461120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.095703125,18000.0,0.0,0.0,0.401745855808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071521043777466,1.1071635484695437,-1.1507500857987908e-05,0.0,0.0004077209741808,0.0,0.0,164.787353515625,0.0,0.0,0.0,0.622925341129303,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658707708120346,-3438.60888671875,304.1455383300781,0.8344056010246277,0.2418445348739624,0.2185422927141189,292.8843688964844,297.1499938964844,293.1499938964844,0.0874301418662071,-2168.997314453125,304.1303100585937,0.7063594460487366,0.1451125890016555,0.1380119025707245,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118826627731,-3700.15576171875,304.14373779296875,0.9330405592918396,0.3356372714042663,0.2351971715688705,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612494468689,-6217.6044921875,304.1378479003906,0.9990000128746032,0.4917086660861969,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597844921052,-1738.36279296875,297.30279541015625,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020601272583008,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641282558441162,0.5531207919120789,0.911007523536682,0.2078436911106109,0.0,0.0,0.8238887190818787,56.367942810058594,67.0,-12.981837272644045,-17664.638671875,318.65338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.37890625,18000.0,0.0,0.0,0.4046142399311065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112195611000061,1.1122071743011477,-1.1568073205125984e-05,0.0,0.0004106320266146,0.0,0.0,166.60093688964844,0.0,0.0,0.0,0.6252718567848206,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658707708120346,-3438.60888671875,304.1455383300781,0.8344056010246277,0.2418445348739624,0.2185422927141189,292.8843688964844,297.1499938964844,293.1499938964844,0.0874301418662071,-2168.997314453125,304.1303100585937,0.7063594460487366,0.1451125890016555,0.1380119025707245,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118826627731,-3700.15576171875,304.14373779296875,0.9330405592918396,0.3356372714042663,0.2351971715688705,293.0677490234375,297.1499938964844,293.1499938964844,0.3278612494468689,-6217.6044921875,304.1378479003906,0.9990000128746032,0.4917086660861969,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597844921052,-1738.36279296875,297.30279541015625,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020601272583008,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641282558441162,0.5531207919120789,0.911007523536682,0.2078436911106109,0.0,0.0,0.8238887190818787,56.367942810058594,67.0,-12.981837272644045,-17664.638671875,318.65338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.37890625,18000.0,0.0,0.0,0.4046142399311065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112195611000061,1.1122071743011477,-1.1568073205125984e-05,0.0,0.0004106320266146,0.0,0.0,166.60093688964844,0.0,0.0,0.0,0.6252718567848206,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670158505439758,-3457.868896484375,304.1451110839844,0.8305202722549438,0.2428744882345199,0.2195301353931427,292.8974304199219,297.1499938964844,293.1499938964844,0.090748444199562,-2234.279296875,304.13134765625,0.7085859179496765,0.1491966843605041,0.1419971585273742,293.0957946777344,297.1499938964844,293.1499938964844,0.2511407136917114,-3719.598876953125,304.14312744140625,0.9274941086769104,0.3369818031787872,0.2361827045679092,293.08026123046875,297.1499938964844,293.1499938964844,0.3359651863574981,-6342.48486328125,304.12841796875,0.9990000128746032,0.4912644326686859,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905763447284,-1749.864013671875,297.3211364746094,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063037097454071,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.481000542640686,0.5587676763534546,0.9222328662872314,0.2099602669477462,0.0,0.0,0.8297103643417358,58.326656341552734,70.0,-18.903074264526367,-17840.439453125,331.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.099609375,18000.0,0.0,0.0,0.4075100421905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209344863891602,1.120946168899536,-1.1677017937472556e-05,0.0,0.0004135708732064,0.0,0.0,169.81163024902344,0.0,0.0,0.0,0.6293359994888306,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670158505439758,-3457.868896484375,304.1451110839844,0.8305202722549438,0.2428744882345199,0.2195301353931427,292.8974304199219,297.1499938964844,293.1499938964844,0.090748444199562,-2234.279296875,304.13134765625,0.7085859179496765,0.1491966843605041,0.1419971585273742,293.0957946777344,297.1499938964844,293.1499938964844,0.2511407136917114,-3719.598876953125,304.14312744140625,0.9274941086769104,0.3369818031787872,0.2361827045679092,293.08026123046875,297.1499938964844,293.1499938964844,0.3359651863574981,-6342.48486328125,304.12841796875,0.9990000128746032,0.4912644326686859,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905763447284,-1749.864013671875,297.3211364746094,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063037097454071,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.481000542640686,0.5587676763534546,0.9222328662872314,0.2099602669477462,0.0,0.0,0.8297103643417358,58.326656341552734,70.0,-18.903074264526367,-17840.439453125,331.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.099609375,18000.0,0.0,0.0,0.4075100421905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209344863891602,1.120946168899536,-1.1677017937472556e-05,0.0,0.0004135708732064,0.0,0.0,169.81163024902344,0.0,0.0,0.0,0.6293359994888306,4.0,0.0,1.0
