time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676020622253418,-3467.72216796875,304.1449279785156,0.8283746838569641,0.2433834224939346,0.2200223058462143,292.9037780761719,297.1499938964844,293.1499938964844,0.0923504680395126,-2265.8232421875,304.1318359375,0.7092757821083069,0.1511483937501907,0.1439073979854583,293.0959167480469,297.1499938964844,293.1499938964844,0.2519770264625549,-3729.566650390625,304.1428527832031,0.9244316816329956,0.3376474380493164,0.2366738021373748,293.0888366699219,297.1499938964844,293.1499938964844,0.340499073266983,-6411.7138671875,304.1241149902344,0.9990000128746032,0.4904651939868927,0.4074698686599731,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067254781723,-1755.926025390625,297.3299865722656,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085730373859405,0.5755186676979065,0.5755186676979065,1.0,1.0,-1.4898232221603394,0.5617409944534302,0.9280821681022644,0.2110883891582489,0.0,0.0,0.8335002660751343,59.411407470703125,70.0,-20.832874298095703,-17932.666015625,338.3895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3688049316406,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.2890625,18000.0,0.0,0.0,0.4090065062046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126823663711548,1.1268353462219238,-1.1752242244256196e-05,0.0,0.0004150895983912,0.0,0.0,172.01400756835938,0.0,0.0,0.0,0.6320784687995911,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681916415691375,-3477.627685546875,304.144775390625,0.8261294960975647,0.2438883483409881,0.2205129414796829,292.90997314453125,297.1499938964844,293.1499938964844,0.0939148589968681,-2296.619873046875,304.1322937011719,0.7097322940826416,0.153045505285263,0.1457653790712356,293.0960388183594,297.1499938964844,293.1499938964844,0.252819150686264,-3739.59521484375,304.1426086425781,0.9212405681610109,0.338308572769165,0.2371633797883987,293.0987854003906,297.1499938964844,293.1499938964844,0.3452968597412109,-6484.5556640625,304.1201171875,0.9990000128746032,0.4892894029617309,0.4119626879692077,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232904471457,-1762.146728515625,297.3387756347656,0.4760948717594147,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109213709831238,0.574531078338623,0.574531078338623,1.0,1.0,-1.4988446235656738,0.5648027658462524,0.9340417981147766,0.2122638076543808,0.0,0.0,0.8378807306289673,60.55693054199219,73.0,-22.144689559936523,-18027.177734375,345.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.3046875,18000.0,0.0,0.0,0.4105536937713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337387561798096,1.1337506771087646,-1.1841970263049006e-05,0.0,0.000416659808252,0.0,0.0,174.6355743408203,0.0,0.0,0.0,0.6353029608726501,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.169375330209732,-3497.48779296875,304.1445617675781,0.8214212656021118,0.2448862940073013,0.2214889675378799,292.92205810546875,297.1499938964844,293.1499938964844,0.0969373732805252,-2356.03125,304.1331481933594,0.7100756168365479,0.1566756665706634,0.1493325382471084,293.0963134765625,297.1499938964844,293.1499938964844,0.2545122504234314,-3759.71875,304.14227294921875,0.9146549105644226,0.3396171331405639,0.2381372898817062,293.1222229003906,297.1499938964844,293.1499938964844,0.3555497229099273,-6638.9287109375,304.113037109375,0.9990000128746032,0.4858402907848358,0.4214509427547455,293.076904296875,297.1499938964844,293.1499938964844,0.0047577475197613,-1775.0577392578125,297.35675048828125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158048093318939,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173325538635254,0.5711476802825928,0.9461848139762878,0.214744821190834,0.0,0.0,0.8483898639678955,63.005157470703125,61.0,-23.472156524658203,-18221.421875,361.0530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35552978515625,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.99609375,18000.0,0.0,0.0,0.4138419926166534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504966020584106,1.1505086421966553,-1.2064397196809296e-05,0.0,0.0004199969989713,0.0,0.0,181.13633728027344,0.0,0.0,0.0,0.643136739730835,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.169375330209732,-3497.48779296875,304.1445617675781,0.8214212656021118,0.2448862940073013,0.2214889675378799,292.92205810546875,297.1499938964844,293.1499938964844,0.0969373732805252,-2356.03125,304.1331481933594,0.7100756168365479,0.1566756665706634,0.1493325382471084,293.0963134765625,297.1499938964844,293.1499938964844,0.2545122504234314,-3759.71875,304.14227294921875,0.9146549105644226,0.3396171331405639,0.2381372898817062,293.1222229003906,297.1499938964844,293.1499938964844,0.3555497229099273,-6638.9287109375,304.113037109375,0.9990000128746032,0.4858402907848358,0.4214509427547455,293.076904296875,297.1499938964844,293.1499938964844,0.0047577475197613,-1775.0577392578125,297.35675048828125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158048093318939,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173325538635254,0.5711476802825928,0.9461848139762878,0.214744821190834,0.0,0.0,0.8483898639678955,63.005157470703125,61.0,-23.472156524658203,-18221.421875,361.0530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35552978515625,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.99609375,18000.0,0.0,0.0,0.4138419926166534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504966020584106,1.1505086421966553,-1.2064397196809296e-05,0.0,0.0004199969989713,0.0,0.0,181.13633728027344,0.0,0.0,0.0,0.643136739730835,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.824166476726532,0.0,0.2223815023899078,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168243527412415,0.0,0.1526329666376114,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183268547058104,0.0,0.2390423566102981,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199545621871948,0.5713450908660889,0.9486094117164612,0.2145218253135681,0.0,0.0,0.0,62.42620086669922,60.0,2.205256462097168,-18303.619140625,360.8653259277344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694531440734863,1.16946542263031,-1.23291019917815e-05,0.0,0.0,0.0,0.0,188.7952880859375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.824166476726532,0.0,0.2223815023899078,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168243527412415,0.0,0.1526329666376114,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183268547058104,0.0,0.2390423566102981,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448156833648,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199545621871948,0.5713450908660889,0.9486094117164612,0.2145218253135681,0.0,0.0,0.0,62.42620086669922,60.0,2.205256462097168,-18303.619140625,360.8653259277344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33758544921875,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.58984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694531440734863,1.16946542263031,-1.23291019917815e-05,0.0,0.0,0.0,0.0,188.7952880859375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67144775390625,0.0,0.0,0.0009125094511546,292.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878845214844,0.0,0.0,0.0006630624411627,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,0.0009524452034384,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,0.0017822849331423,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8246154785156,0.0,0.0,0.001345450989902,291.1271667480469,294.1499938964844,255.910400390625,255.07302856445312,272.1414489746094,277.1153869628906,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0048712948337197,2.3651709852856584e-06,0.0048689297400414,-0.0572216995060443,0.0,0.0,0.0,-0.0354668162763118,60.0,-382.6183166503906,-0.0,-3.140994977002265e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1027433431978193e-17,-1.1028790835363392e-17,1.3572191072920588e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67144775390625,0.0,0.0,0.0009125094511546,292.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878845214844,0.0,0.0,0.0006630624411627,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,0.0009524452034384,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,0.0017822849331423,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8246154785156,0.0,0.0,0.001345450989902,291.1271667480469,294.1499938964844,255.910400390625,255.07302856445312,272.1414489746094,277.1153869628906,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0048712948337197,2.3651709852856584e-06,0.0048689297400414,-0.0572216995060443,0.0,0.0,0.0,-0.0354668162763118,60.0,-382.6183166503906,-0.0,-3.140994977002265e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1027433431978193e-17,-1.1028790835363392e-17,1.3572191072920588e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,0.0001310869120061,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4487609863281,0.0,0.0,0.0001291616063099,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0001091926897061,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569152832031,0.0,0.0,0.0001625270670047,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.79754638671875,0.0,0.0,0.0005590116488747,291.1274719238281,294.1499938964844,255.8932037353516,255.0568389892578,271.75311279296875,268.8736877441406,291.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309334882535,2.2439567146648187e-06,0.0013070908607915,-0.0575949139893054,0.0,0.0,0.0,-0.0167866069823503,60.0,-188.09620666503903,-0.0,-1.168757037817159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3434834864538995e-20,-1.4258238234372982e-20,8.23402461066224e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62677001953125,0.0,0.0,0.0001078774876077,292.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4316711425781,0.0,0.0,0.000113317873911,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301025390625,0.0,0.0,8.413450268562883e-05,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495910644531,0.0,0.0,0.0001143777844845,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7784118652344,0.0,0.0,0.0005358173511922,291.1275939941406,294.1499938964844,255.877670288086,255.04209899902344,271.58575439453125,263.7294921875,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467284057289,2.2397264274331974e-06,0.0011444886913523,-0.0576460510492324,0.0,0.0,0.0,-0.0159435216337442,60.0,-86.66355895996094,-0.0,-8.96551668461143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.009901774871241e-21,-7.355141372805204e-21,2.345239597933964e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,0.000107148400275,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,0.0001128250951296,291.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,8.334330777870491e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430908203125,0.0,0.0,0.0001128516523749,292.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7596130371094,0.0,0.0,0.0005351420841179,291.1277160644531,294.1499938964844,255.86373901367188,255.02877807617188,271.4260559082031,260.6118469238281,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416629422456,2.241245738332509e-06,0.0011394217144697,-0.0576908364892005,0.0,0.0,0.0,-0.0159247275441885,60.0,-48.91141891479492,-0.0,-8.886595281865085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.894555719756626e-21,-7.467985287346203e-21,2.5734293656411848e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.0001071358201443,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3991394042969,0.0,0.0,0.0001128185976995,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,8.332802826771513e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,0.0001128198055084,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.740966796875,0.0,0.0,0.0005351520958356,291.1278381347656,294.1499938964844,255.8513641357422,255.01681518554688,271.2680358886719,258.724365234375,291.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415948392823,2.2419378638005583e-06,0.0011393529130145,-0.057709015905857,0.0,0.0,0.0,-0.0159275140613317,60.0,-35.20997619628906,-0.0,-8.88553515210333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891560421210389e-21,-7.470976546924605e-21,2.579415923765825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0001071220249286,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.0001128041840274,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993408203125,0.0,0.0,8.331720891874284e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,0.0001128049625549,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040405273437,0.0,0.0,0.0005350845749489,291.1280212402344,294.1499938964844,255.83102416992188,254.99676513671875,270.9564514160156,256.8885192871094,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414479231461,2.240242793050129e-06,0.0011392076266929,-0.0576648153364658,0.0,0.0,0.0,-0.0159191004931926,60.0,-28.492094039916992,-0.0,-8.883246493951449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509934112455e-21,-7.471024206745055e-21,2.579514070684209e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0001071220249286,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.0001128041840274,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993408203125,0.0,0.0,8.331720891874284e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,0.0001128049625549,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040405273437,0.0,0.0,0.0005350845749489,291.1280212402344,294.1499938964844,255.83102416992188,254.99676513671875,270.9564514160156,256.8885192871094,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414479231461,2.240242793050129e-06,0.0011392076266929,-0.0576648153364658,0.0,0.0,0.0,-0.0159191004931926,60.0,-28.492094039916992,-0.0,-8.883246493951449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509934112455e-21,-7.471024206745055e-21,2.579514070684209e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643005371094,0.0,0.0,0.0001070756916305,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,0.0001127553987316,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842956542969,0.0,0.0,8.328116382472217e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,0.0001127561627072,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66766357421875,0.0,0.0,0.0005348533159121,291.1282043457031,294.1499938964844,255.8162384033203,254.9815673828125,270.6509094238281,256.21026611328125,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409531580284,2.2344561330100987e-06,0.0011387186823412,-0.0575139075517654,0.0,0.0,0.0,-0.0158904138952493,60.0,-27.611352920532227,-0.0,-8.87554563178128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643005371094,0.0,0.0,0.0001070756916305,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,0.0001127553987316,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842956542969,0.0,0.0,8.328116382472217e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,0.0001127561627072,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66766357421875,0.0,0.0,0.0005348533159121,291.1282043457031,294.1499938964844,255.8162384033203,254.9815673828125,270.6509094238281,256.21026611328125,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409531580284,2.2344561330100987e-06,0.0011387186823412,-0.0575139075517654,0.0,0.0,0.0,-0.0158904138952493,60.0,-27.611352920532227,-0.0,-8.87554563178128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440673828125,0.0,0.0,0.0001069961581379,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001126716597354,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16943359375,0.0,0.0,8.3219310909044e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,0.000112672416435,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6317749023437,0.0,0.0,0.0005344562232494,291.1283569335937,294.1499938964844,255.80653381347656,254.97085571289065,270.3514709472656,255.9563140869141,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401047231629,2.224534000561107e-06,0.0011378802591934,-0.0572551377117633,0.0,0.0,0.0,-0.0158412232995033,60.0,-27.482120513916016,-0.0,-8.862348721550006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440673828125,0.0,0.0,0.0001069961581379,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001126716597354,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16943359375,0.0,0.0,8.3219310909044e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,0.000112672416435,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6317749023437,0.0,0.0,0.0005344562232494,291.1283569335937,294.1499938964844,255.80653381347656,254.97085571289065,270.3514709472656,255.9563140869141,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401047231629,2.224534000561107e-06,0.0011378802591934,-0.0572551377117633,0.0,0.0,0.0,-0.0158412232995033,60.0,-27.482120513916016,-0.0,-8.862348721550006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001068823767127,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,0.0001125518465414,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,8.313081343658268e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866943359375,0.0,0.0,0.0001125525886891,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.596435546875,0.0,0.0,0.0005338880582712,291.12847900390625,294.1499938964844,255.8014678955078,254.96421813964844,270.05816650390625,255.8591766357422,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388913262635,2.210343609476695e-06,0.0011366810649633,-0.056885041296482,0.0,0.0,0.0,-0.0157708749175071,60.0,-27.438676834106445,-0.0,-8.84349304897114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001068823767127,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,0.0001125518465414,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,8.313081343658268e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866943359375,0.0,0.0,0.0001125525886891,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.596435546875,0.0,0.0,0.0005338880582712,291.12847900390625,294.1499938964844,255.8014678955078,254.96421813964844,270.05816650390625,255.8591766357422,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388913262635,2.210343609476695e-06,0.0011366810649633,-0.056885041296482,0.0,0.0,0.0,-0.0157708749175071,60.0,-27.438676834106445,-0.0,-8.84349304897114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,0.0001068121273419,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.0001124778718804,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,8.307617099490017e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98065185546875,0.0,0.0,0.000112478614028,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5789489746094,0.0,0.0,0.0005335371824912,291.1285400390625,294.1499938964844,255.8005523681641,254.9623107910156,269.9138488769531,255.83628845214844,291.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381423100829,2.2015840386302443e-06,0.0011359407799318,-0.0566565692424774,0.0,0.0,0.0,-0.0157274473458528,60.0,-27.41799736022949,-0.0,-8.831863596014956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50445556640625,0.0,0.0,0.000106732630229,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.000112394161988,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14031982421875,0.0,0.0,8.301433990709484e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9746398925781,0.0,0.0,0.0001123948895838,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616149902344,0.0,0.0,0.0005331401480361,291.1285705566406,294.1499938964844,255.8006286621093,254.96128845214844,269.7710876464844,255.82228088378903,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372946901246,2.191671910622972e-06,0.0011351030552759,-0.0563980303704738,0.0,0.0,0.0,-0.0156783089041709,60.0,-27.394813537597656,-0.0,-8.818713581604244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001065446995198,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0001121962704928,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260986328125,0.0,0.0,8.28681731945835e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,0.0001121969908126,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5272827148437,0.0,0.0,0.0005322016077116,291.1286315917969,294.1499938964844,255.8035430908203,254.961654663086,269.4902648925781,255.80953979492188,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352914152666,2.168244009226328e-06,0.0011331230634823,-0.0557869039475917,0.0,0.0,0.0,-0.0155621627345681,60.0,-27.339073181152344,-0.0,-8.787669969478885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001065446995198,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0001121962704928,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260986328125,0.0,0.0,8.28681731945835e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,0.0001121969908126,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5272827148437,0.0,0.0,0.0005322016077116,291.1286315917969,294.1499938964844,255.8035430908203,254.961654663086,269.4902648925781,255.80953979492188,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352914152666,2.168244009226328e-06,0.0011331230634823,-0.0557869039475917,0.0,0.0,0.0,-0.0155621627345681,60.0,-27.339073181152344,-0.0,-8.787669969478885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,0.0001063161544152,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,0.0001119556109188,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,8.269041427411139e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0001119563166867,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4934997558594,0.0,0.0,0.0005310602136887,291.1286315917969,294.1499938964844,255.8097686767578,254.96495056152344,269.2156982421875,255.8078765869141,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328551918268,2.139755224561668e-06,0.0011307154782116,-0.0550436824560165,0.0,0.0,0.0,-0.0154209276661276,60.0,-27.2700138092041,-0.0,-8.74999415145794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,0.0001063161544152,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,0.0001119556109188,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,8.269041427411139e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0001119563166867,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4934997558594,0.0,0.0,0.0005310602136887,291.1286315917969,294.1499938964844,255.8097686767578,254.96495056152344,269.2156982421875,255.8078765869141,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328551918268,2.139755224561668e-06,0.0011307154782116,-0.0550436824560165,0.0,0.0,0.0,-0.0154209276661276,60.0,-27.2700138092041,-0.0,-8.74999415145794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471435546875,0.0,0.0,0.0001060446666087,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552124023437,0.0,0.0,0.0001116697239922,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,8.247925870819017e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0001116704224841,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,0.0005297042080201,291.12860107421875,294.1499938964844,255.8188934326172,254.97076416015625,268.9474182128906,255.8121337890625,290.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299614561721,2.1059156551928027e-06,0.0011278555030003,-0.0541607588529586,0.0,0.0,0.0,-0.015253166668117,60.0,-27.18739128112793,-0.0,-8.70534790919919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471435546875,0.0,0.0,0.0001060446666087,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552124023437,0.0,0.0,0.0001116697239922,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,8.247925870819017e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0001116704224841,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,0.0005297042080201,291.12860107421875,294.1499938964844,255.8188934326172,254.97076416015625,268.9474182128906,255.8121337890625,290.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299614561721,2.1059156551928027e-06,0.0011278555030003,-0.0541607588529586,0.0,0.0,0.0,-0.015253166668117,60.0,-27.18739128112793,-0.0,-8.70534790919919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285888671875,0.0,0.0,0.0001057284389389,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.000111336732516,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,8.22332949610427e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,0.000111337416456,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.427490234375,0.0,0.0,0.0005281248013488,291.1285095214844,294.1499938964844,255.8304443359375,254.97872924804688,268.6854248046875,255.82017517089844,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265909997746,2.066502247544122e-06,0.0011245245113968,-0.053132239729166,0.0,0.0,0.0,-0.0150577705353498,60.0,-27.09113883972168,-0.0,-8.65349107925795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285888671875,0.0,0.0,0.0001057284389389,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.000111336732516,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,8.22332949610427e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,0.000111337416456,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.427490234375,0.0,0.0,0.0005281248013488,291.1285095214844,294.1499938964844,255.8304443359375,254.97872924804688,268.6854248046875,255.82017517089844,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265909997746,2.066502247544122e-06,0.0011245245113968,-0.053132239729166,0.0,0.0,0.0,-0.0150577705353498,60.0,-27.09113883972168,-0.0,-8.65349107925795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,0.0001055532266036,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001111522215069,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,8.209702355088666e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,0.0001111529054469,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,0.000527249649167,291.1284484863281,294.1499938964844,255.8369903564453,254.9833984375,268.5567932128906,255.8252716064453,290.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247236980125,2.0446650523808785e-06,0.0011226789792999,-0.0525623150169849,0.0,0.0,0.0,-0.0149495117366313,60.0,-27.03792762756348,-0.0,-8.624826364211915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4103088378906,0.0,0.0,0.0001053665837389,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,0.0001109556906158,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,8.195185364456847e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,0.0001109563600039,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.395263671875,0.0,0.0,0.0005263174534775,291.1283569335937,294.1499938964844,255.843978881836,254.9884490966797,268.42974853515625,255.8309326171875,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227345094084,2.0214044980093604e-06,0.0011207130737602,-0.0519551821053028,0.0,0.0,0.0,-0.0148341953754425,60.0,-26.981380462646484,-0.0,-8.59434479139054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.392333984375,0.0,0.0,0.0001049594648065,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0001105269766412,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,8.163520396919921e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,0.0001105276387534,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,0.0005242839688435,291.128173828125,294.1499938964844,255.85906982421875,254.99952697753903,268.1803283691406,255.8437042236328,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183955939486,1.970666971828905e-06,0.001116425031796,-0.0506306774914264,0.0,0.0,0.0,-0.0145826600492,60.0,-26.85852813720703,-0.0,-8.528044048716765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.392333984375,0.0,0.0,0.0001049594648065,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0001105269766412,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,8.163520396919921e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,0.0001105276387534,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,0.0005242839688435,291.128173828125,294.1499938964844,255.85906982421875,254.99952697753903,268.1803283691406,255.8437042236328,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183955939486,1.970666971828905e-06,0.001116425031796,-0.0506306774914264,0.0,0.0,0.0,-0.0145826600492,60.0,-26.85852813720703,-0.0,-8.528044048716765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001045088865794,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001100524968933,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,8.128475019475445e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,0.0001100531517295,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0005220334278419,291.1278991699219,294.1499938964844,255.87527465820312,255.01158142089844,267.9371643066406,255.85797119140625,290.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135936947539,1.9145147689414443e-06,0.0011116791283711,-0.0491645149886608,0.0,0.0,0.0,-0.0143042802810668,60.0,-26.723268508911133,-0.0,-8.454966859972046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001045088865794,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001100524968933,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,8.128475019475445e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,0.0001100531517295,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0005220334278419,291.1278991699219,294.1499938964844,255.87527465820312,255.01158142089844,267.9371643066406,255.85797119140625,290.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135936947539,1.9145147689414443e-06,0.0011116791283711,-0.0491645149886608,0.0,0.0,0.0,-0.0143042802810668,60.0,-26.723268508911133,-0.0,-8.454966859972046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,0.0001040181596181,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001095357511076,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,8.090307528618723e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0001095363841159,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0005195823032408,291.1275939941406,294.1499938964844,255.8921356201172,255.02423095703125,267.7001953125,255.87326049804688,290.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083639692515,1.853361368375772e-06,0.001106510637328,-0.0475674197077751,0.0,0.0,0.0,-0.0140011077746748,60.0,-26.576675415039062,-0.0,-8.375738502763853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
