time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,0.0001040181596181,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001095357511076,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,8.090307528618723e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0001095363841159,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0005195823032408,291.1275939941406,294.1499938964844,255.8921356201172,255.02423095703125,267.7001953125,255.87326049804688,290.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083639692515,1.853361368375772e-06,0.001106510637328,-0.0475674197077751,0.0,0.0,0.0,-0.0140011077746748,60.0,-26.576675415039062,-0.0,-8.375738502763853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.000103492027847,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911499023437,0.0,0.0,0.0001089817160391,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,8.049386087805033e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,0.0001089823344955,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0005169543437659,291.127197265625,294.1499938964844,255.9092254638672,255.0370941162109,267.4693298339844,255.88916015625,290.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027570581063,1.787797373253852e-06,0.001100969268009,-0.0458547323942184,0.0,0.0,0.0,-0.0136760678142309,60.0,-26.4201717376709,-0.0,-8.291209496746887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.000103492027847,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911499023437,0.0,0.0,0.0001089817160391,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,8.049386087805033e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,0.0001089823344955,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0005169543437659,291.127197265625,294.1499938964844,255.9092254638672,255.0370941162109,267.4693298339844,255.88916015625,290.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027570581063,1.787797373253852e-06,0.001100969268009,-0.0458547323942184,0.0,0.0,0.0,-0.0136760678142309,60.0,-26.4201717376709,-0.0,-8.291209496746887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,0.0001032175059663,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001086926349671,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129089355469,0.0,0.0,8.02803406259045e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678894042969,0.0,0.0,0.0001086932534235,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0005155831458978,291.1269836425781,294.1499938964844,255.917709350586,255.04347229003903,267.35614013671875,255.897201538086,290.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998315410688,1.7535886627229047e-06,0.0010980778606608,-0.0449609644711017,0.0,0.0,0.0,-0.0135064739733934,60.0,-26.338735580444336,-0.0,-8.24727521830937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,0.0001029364575515,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0001083966853911,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066833496094,0.0,0.0,8.006174903130159e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,0.0001083972965716,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,0.0005141793517395,291.1267395019531,294.1499938964844,255.92608642578125,255.0497589111328,267.2444763183594,255.9052276611328,290.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968364076688,1.71856697761541e-06,0.001095117884688,-0.0440458469092845,0.0,0.0,0.0,-0.0133328512310981,60.0,-26.255504608154297,-0.0,-8.202417944858098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065185546875,0.0,0.0,0.0001023583681671,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94000244140625,0.0,0.0,0.0001077879351214,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,7.961212395457551e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001077885390259,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212890625,0.0,0.0,0.0005112919025123,291.126220703125,294.1499938964844,255.9422912597656,255.06187438964844,267.0255432128906,255.92105102539065,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906759416684,1.6465312455693493e-06,0.0010890293633565,-0.0421632044017314,0.0,0.0,0.0,-0.0129757262766361,60.0,-26.08471298217773,-0.0,-8.110534821526016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065185546875,0.0,0.0,0.0001023583681671,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94000244140625,0.0,0.0,0.0001077879351214,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,7.961212395457551e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001077885390259,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212890625,0.0,0.0,0.0005112919025123,291.126220703125,294.1499938964844,255.9422912597656,255.06187438964844,267.0255432128906,255.92105102539065,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906759416684,1.6465312455693493e-06,0.0010890293633565,-0.0421632044017314,0.0,0.0,0.0,-0.0129757262766361,60.0,-26.08471298217773,-0.0,-8.110534821526016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901306152344,0.0,0.0,0.0001017652612063,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.0,0.0001071633669198,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,7.915081368992105e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0001071639562724,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18426513671875,0.0,0.0,0.0005083293654024,291.1256103515625,294.1499938964844,255.95738220214844,255.07302856445312,266.8123474121094,255.936264038086,290.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843552881851,1.5726242281743907e-06,0.0010827826336026,-0.0402312017977237,0.0,0.0,0.0,-0.0126093244180083,60.0,-25.90995407104492,-0.0,-8.016802865995487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901306152344,0.0,0.0,0.0001017652612063,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.0,0.0001071633669198,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,7.915081368992105e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0001071639562724,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18426513671875,0.0,0.0,0.0005083293654024,291.1256103515625,294.1499938964844,255.95738220214844,255.07302856445312,266.8123474121094,255.936264038086,290.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843552881851,1.5726242281743907e-06,0.0010827826336026,-0.0402312017977237,0.0,0.0,0.0,-0.0126093244180083,60.0,-25.90995407104492,-0.0,-8.016802865995487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740173339844,0.0,0.0,0.0001011648273561,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,0.0001065310862031,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,7.868380635045469e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,0.0001065316610038,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0005053302156738,291.1249389648437,294.1499938964844,255.97091674804688,255.0828552246093,266.604736328125,255.95046997070312,290.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779565200209,1.4978061244619312e-06,0.0010764587204903,-0.0382749289274215,0.0,0.0,0.0,-0.012238404713571,60.0,-25.73350715637207,-0.0,-7.92246908076777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740173339844,0.0,0.0,0.0001011648273561,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,0.0001065310862031,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,7.868380635045469e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,0.0001065316610038,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0005053302156738,291.1249389648437,294.1499938964844,255.97091674804688,255.0828552246093,266.604736328125,255.95046997070312,290.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779565200209,1.4978061244619312e-06,0.0010764587204903,-0.0382749289274215,0.0,0.0,0.0,-0.012238404713571,60.0,-25.73350715637207,-0.0,-7.92246908076777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2581481933594,0.0,0.0,0.0001005646699923,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.866455078125,0.0,0.0,0.0001058991038007,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,7.821702456567436e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,0.0001058996713254,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0005023325211368,291.12420654296875,294.1499938964844,255.9824676513672,255.09097290039065,266.4025573730469,255.9633178710937,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715608950704,1.4230236047296785e-06,0.0010701378341764,-0.0363191589713096,0.0,0.0,0.0,-0.0118676619604229,60.0,-25.55764389038086,-0.0,-7.828737835779975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2581481933594,0.0,0.0,0.0001005646699923,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.866455078125,0.0,0.0,0.0001058991038007,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,7.821702456567436e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,0.0001058996713254,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0005023325211368,291.12420654296875,294.1499938964844,255.9824676513672,255.09097290039065,266.4025573730469,255.9633178710937,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715608950704,1.4230236047296785e-06,0.0010701378341764,-0.0363191589713096,0.0,0.0,0.0,-0.0118676619604229,60.0,-25.55764389038086,-0.0,-7.828737835779975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25030517578125,0.0,0.0,0.0001002669741865,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,0.000105585611891,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,7.79854817665182e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,0.0001055861794156,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0005008455482311,291.1238098144531,294.1499938964844,255.98736572265625,255.09425354003903,266.3034362792969,255.96913146972656,290.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683884611353,1.385929294883681e-06,0.0010670025367289,-0.0353488847613334,0.0,0.0,0.0,-0.0116837620735168,60.0,-25.470617294311523,-0.0,-7.782450950344355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425231933594,0.0,0.0,9.997198503697292e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427429199219,0.0,0.0,0.0001052749794325,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,7.775604171911255e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121337890625,0.0,0.0,0.0001052755324053,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,0.0004993720795027,291.1233825683594,294.1499938964844,255.99159240722656,255.0969696044922,266.2055969238281,255.97447204589844,290.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3491724075720413e-06,0.00106389564462,-0.0343873389065265,0.0,0.0,0.0,-0.0115015357732772,60.0,-25.384546279907227,-0.0,-7.736720419870835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22711181640625,0.0,0.0,9.939329174812884e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81939697265625,0.0,0.0,0.0001046655961545,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93524169921875,0.0,0.0,7.730594370514154e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,0.0001046661418513,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0004964815452694,291.1224670410156,294.1499938964844,255.9978179931641,255.1005096435547,266.0135803222656,255.9835968017578,290.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590777965262,1.2770656212524043e-06,0.0010578007204458,-0.03250078484416,0.0,0.0,0.0,-0.0111440569162368,60.0,-25.21626853942871,-0.0,-7.64740022418664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22711181640625,0.0,0.0,9.939329174812884e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81939697265625,0.0,0.0,0.0001046655961545,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93524169921875,0.0,0.0,7.730594370514154e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,0.0001046661418513,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0004964815452694,291.1224670410156,294.1499938964844,255.9978179931641,255.1005096435547,266.0135803222656,255.9835968017578,290.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590777965262,1.2770656212524043e-06,0.0010578007204458,-0.03250078484416,0.0,0.0,0.0,-0.0111440569162368,60.0,-25.21626853942871,-0.0,-7.64740022418664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,9.883428720058872e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79644775390625,0.0,0.0,0.0001040769420797,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.0,0.0,7.68711615819484e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,0.0001040774805005,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.0004936893819831,291.1214904785156,294.1499938964844,256.000732421875,255.1011657714844,265.82635498046875,255.9903564453125,290.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.207412310577638e-06,0.001051913248375,-0.0306780990213155,0.0,0.0,0.0,-0.0107987411320209,60.0,-25.054662704467773,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,9.883428720058872e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79644775390625,0.0,0.0,0.0001040769420797,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.0,0.0,7.68711615819484e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,0.0001040774805005,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.0004936893819831,291.1214904785156,294.1499938964844,256.000732421875,255.1011657714844,265.82635498046875,255.9903564453125,290.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.207412310577638e-06,0.001051913248375,-0.0306780990213155,0.0,0.0,0.0,-0.0107987411320209,60.0,-25.054662704467773,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,9.829972987063228e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738342285156,0.0,0.0,0.0001035140376188,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91265869140625,0.0,0.0,7.645539881195873e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,0.0001035145614878,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0004910192801617,291.12042236328125,294.1499938964844,255.99989318847656,255.0985870361328,265.6436462402344,255.9944610595703,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1408058071538107e-06,0.0010462831705808,-0.028934858739376,0.0,0.0,0.0,-0.0104685304686427,60.0,-24.901338577270508,-0.0,-7.480027619521935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,9.829972987063228e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738342285156,0.0,0.0,0.0001035140376188,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91265869140625,0.0,0.0,7.645539881195873e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,0.0001035145614878,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0004910192801617,291.12042236328125,294.1499938964844,255.99989318847656,255.0985870361328,265.6436462402344,255.9944610595703,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1408058071538107e-06,0.0010462831705808,-0.028934858739376,0.0,0.0,0.0,-0.0104685304686427,60.0,-24.901338577270508,-0.0,-7.480027619521935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1821594238281,0.0,0.0,9.779337415238842e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515563964844,0.0,0.0,0.000102980826341,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,7.606156577821821e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.000102981342934,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0004884900990873,291.1192626953125,294.1499938964844,255.99484252929688,255.0923614501953,265.4652404785156,255.99563598632807,290.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420278413221,1.0777134775707964e-06,0.0010409500682726,-0.027283351868391,0.0,0.0,0.0,-0.0101557411253452,60.0,-24.75763320922852,-0.0,-7.40315542202552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1821594238281,0.0,0.0,9.779337415238842e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515563964844,0.0,0.0,0.000102980826341,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,7.606156577821821e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.000102981342934,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0004884900990873,291.1192626953125,294.1499938964844,255.99484252929688,255.0923614501953,265.4652404785156,255.99563598632807,290.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420278413221,1.0777134775707964e-06,0.0010409500682726,-0.027283351868391,0.0,0.0,0.0,-0.0101557411253452,60.0,-24.75763320922852,-0.0,-7.40315542202552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748352050781,0.0,0.0,9.755168139236048e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74053955078125,0.0,0.0,0.0001027263133437,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89605712890625,0.0,0.0,7.587357686134055e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,0.0001027268226607,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,0.0004872828722,291.1186828613281,294.1499938964844,255.99058532714844,255.08778381347656,265.3775634765625,255.9950256347656,290.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047597947945178e-06,0.0010384045308455,-0.0264949705451726,0.0,0.0,0.0,-0.010006439872086,60.0,-24.68975067138672,-0.0,-7.366602261527079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675720214844,0.0,0.0,9.731800673762336e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,0.0001024802477331,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905944824219,0.0,0.0,7.569183799205348e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0001024807570502,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0004861156921833,291.1180419921875,294.1499938964844,255.9851226806641,255.08213806152344,265.2908630371094,255.9935760498047,290.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0184822940573213e-06,0.0010359433945268,-0.0257327165454626,0.0,0.0,0.0,-0.0098620941862463,60.0,-24.62466621398925,-0.0,-7.33134868369234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15313720703125,0.0,0.0,9.687549027148634e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079467773437,0.0,0.0,0.0001020142590277,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,7.534765609307215e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,0.0001020147537929,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004839053726755,291.1167297363281,294.1499938964844,255.9703369140625,255.0675048828125,265.1202392578125,255.988021850586,290.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322459274902,9.63343950388662e-07,0.0010312825907021,-0.0242890641093254,0.0,0.0,0.0,-0.0095887389034032,60.0,-24.50326538085937,-0.0,-7.264817725172179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15313720703125,0.0,0.0,9.687549027148634e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079467773437,0.0,0.0,0.0001020142590277,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,7.534765609307215e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,0.0001020147537929,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004839053726755,291.1167297363281,294.1499938964844,255.9703369140625,255.0675048828125,265.1202392578125,255.988021850586,290.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322459274902,9.63343950388662e-07,0.0010312825907021,-0.0242890641093254,0.0,0.0,0.0,-0.0095887389034032,60.0,-24.50326538085937,-0.0,-7.264817725172179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,9.646405669627713e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001015810048556,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,7.502764492528513e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001015814923448,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004818502929992,291.1153259277344,294.1499938964844,255.9499969482422,255.048095703125,264.95318603515625,255.97869873046875,290.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027861260809,9.120789741245972e-07,0.0010269491467624,-0.0229466892778873,0.0,0.0,0.0,-0.009334584698081,60.0,-24.3938045501709,-0.0,-7.203232854635645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,9.646405669627713e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001015810048556,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,7.502764492528513e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0001015814923448,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004818502929992,291.1153259277344,294.1499938964844,255.9499969482422,255.048095703125,264.95318603515625,255.97869873046875,290.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027861260809,9.120789741245972e-07,0.0010269491467624,-0.0229466892778873,0.0,0.0,0.0,-0.009334584698081,60.0,-24.3938045501709,-0.0,-7.203232854635645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1247863769531,0.0,0.0,9.605120430933312e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66552734375,0.0,0.0,0.0001011462591122,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,7.470654236385599e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0001011467393254,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.0004797881701961,291.11383056640625,294.1499938964844,255.92222595214844,255.02218627929688,264.7893981933594,255.9651794433593,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.606377832620637e-07,0.0010226010344922,-0.0215995777398347,0.0,0.0,0.0,-0.0090795578435063,60.0,-24.29370880126953,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1247863769531,0.0,0.0,9.605120430933312e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66552734375,0.0,0.0,0.0001011462591122,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,7.470654236385599e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0001011467393254,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.0004797881701961,291.11383056640625,294.1499938964844,255.92222595214844,255.02218627929688,264.7893981933594,255.9651794433593,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.606377832620637e-07,0.0010226010344922,-0.0215995777398347,0.0,0.0,0.0,-0.0090795578435063,60.0,-24.29370880126953,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,9.560469334246592e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64471435546875,0.0,0.0,0.0001006760649033,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,7.43592536309734e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,0.0001006765378406,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87469482421875,0.0,0.0,0.0004775578854605,291.1122436523437,294.1499938964844,255.8858795166016,254.9887084960937,264.6287841796875,255.94679260253903,290.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050037081375194e-07,0.001017898437567,-0.02014253847301,0.0,0.0,0.0,-0.0088037448003888,60.0,-24.19359016418457,-0.0,-7.075446006865604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,9.560469334246592e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64471435546875,0.0,0.0,0.0001006760649033,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,7.43592536309734e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,0.0001006765378406,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87469482421875,0.0,0.0,0.0004775578854605,291.1122436523437,294.1499938964844,255.8858795166016,254.9887084960937,264.6287841796875,255.94679260253903,290.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050037081375194e-07,0.001017898437567,-0.02014253847301,0.0,0.0,0.0,-0.0088037448003888,60.0,-24.19359016418457,-0.0,-7.075446006865604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039428710937,0.0,0.0,9.537956066196784e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.0001004389923764,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.842529296875,0.0,0.0,7.418415043503046e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,0.0001004394580377,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0004764333425555,291.1114196777344,294.1499938964844,255.86471557617188,254.9693145751953,264.549560546875,255.9357147216797,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163042461499,7.769525041112502e-07,0.001015527290292,-0.0194078348577022,0.0,0.0,0.0,-0.0086646769195795,60.0,-24.143877029418945,-0.0,-7.04215779023798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,9.515841520624237e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241760253906,0.0,0.0,0.000100206118077,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,7.401214679703116e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190856933594,0.0,0.0,0.0001002065837383,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0004753287357743,291.110595703125,294.1499938964844,255.84165954589844,254.9482879638672,264.4710693359375,255.9233856201172,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139475343748,7.493987936868507e-07,0.0010131981689482,-0.018686132505536,0.0,0.0,0.0,-0.0085280751809477,60.0,-24.095443725585938,-0.0,-7.009536773239233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,9.474760008743031e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,9.97735114651732e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,7.36926231184043e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.710205078125,0.0,0.0,9.97739625745453e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.828125,0.0,0.0,0.0004732767411042,291.1088256835937,294.1499938964844,255.790267944336,254.9015350341797,264.31597900390625,255.8951110839844,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982118634368817e-07,0.0010088711278513,-0.0173453409224748,0.0,0.0,0.0,-0.0082743074744939,60.0,-24.006532669067383,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,9.474760008743031e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,9.97735114651732e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,7.36926231184043e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.710205078125,0.0,0.0,9.97739625745453e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.828125,0.0,0.0,0.0004732767411042,291.1088256835937,294.1499938964844,255.790267944336,254.9015350341797,264.31597900390625,255.8951110839844,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982118634368817e-07,0.0010088711278513,-0.0173453409224748,0.0,0.0,0.0,-0.0082743074744939,60.0,-24.006532669067383,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699157714844,0.0,0.0,9.44072671700269e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.816650390625,0.0,0.0,7.34279237804003e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,9.941558528225868e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052978515625,0.0,0.0,0.0004715768445748,291.10699462890625,294.1499938964844,255.732421875,254.8490753173828,264.1633605957031,255.8620758056641,290.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558074119311641e-07,0.0010052864672616,-0.016234528273344,0.0,0.0,0.0,-0.008064080029726,60.0,-23.935096740722656,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699157714844,0.0,0.0,9.44072671700269e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.816650390625,0.0,0.0,7.34279237804003e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,9.941558528225868e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052978515625,0.0,0.0,0.0004715768445748,291.10699462890625,294.1499938964844,255.732421875,254.8490753173828,264.1633605957031,255.8620758056641,290.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558074119311641e-07,0.0010052864672616,-0.016234528273344,0.0,0.0,0.0,-0.008064080029726,60.0,-23.935096740722656,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
