time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,9.416791726835072e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640869140625,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064270019531,0.0,0.0,7.324176112888381e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,9.916353155858816e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7827453613281,0.0,0.0,0.0004703813465312,291.10504150390625,294.1499938964844,255.6688232421875,254.79151916503903,264.0127868652344,255.82432556152344,290.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.259826363930188e-07,0.0010027650278061,-0.0154532128944993,0.0,0.0,0.0,-0.0079162176698446,60.0,-23.889055252075195,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,9.416791726835072e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640869140625,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064270019531,0.0,0.0,7.324176112888381e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,9.916353155858816e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7827453613281,0.0,0.0,0.0004703813465312,291.10504150390625,294.1499938964844,255.6688232421875,254.79151916503903,264.0127868652344,255.82432556152344,290.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.259826363930188e-07,0.0010027650278061,-0.0154532128944993,0.0,0.0,0.0,-0.0079162176698446,60.0,-23.889055252075195,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04327392578125,0.0,0.0,9.40484387683682e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,9.903727914206684e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962646484375,0.0,0.0,7.314883259823546e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,9.903771569952367e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0004697846306953,291.10302734375,294.1499938964844,255.60015869140625,254.7294921875,263.864013671875,255.78143310546875,290.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021170601248,6.110921617619169e-07,0.0010015058796852,-0.0150631181895732,0.0,0.0,0.0,-0.007842393592,60.0,-23.87444877624512,-0.0,-6.846935463045156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04327392578125,0.0,0.0,9.40484387683682e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,9.903727914206684e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962646484375,0.0,0.0,7.314883259823546e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,9.903771569952367e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.0004697846306953,291.10302734375,294.1499938964844,255.60015869140625,254.7294921875,263.864013671875,255.78143310546875,290.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021170601248,6.110921617619169e-07,0.0010015058796852,-0.0150631181895732,0.0,0.0,0.0,-0.007842393592,60.0,-23.87444877624512,-0.0,-6.846935463045156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,9.40361205721274e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,9.902430610964076e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79119873046875,0.0,0.0,7.313925016205758e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,9.90247426670976e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74932861328125,0.0,0.0,0.0004697231343016,291.1019592285156,294.1499938964844,255.5641632080078,254.69699096679688,263.7901916503906,255.75782775878903,290.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.095544335948944e-07,0.0010013757273554,-0.0150228329002857,0.0,0.0,0.0,-0.0078347688540816,60.0,-23.8801498413086,-0.0,-6.845138500466419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,9.405511082150042e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,9.904430771712214e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861328125,0.0,0.0,7.315402035601437e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,9.904473699862136e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.0004698180418927,291.10089111328125,294.1499938964844,255.52716064453125,254.66358947753903,263.7167053222656,255.7326812744141,290.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021872585639,6.119172439866816e-07,0.001001575263217,-0.0150847332552075,0.0,0.0,0.0,-0.0078464820981025,60.0,-23.89445686340332,-0.0,-6.847899669537584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,9.418135596206412e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,9.917724673869088e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,7.325220940401778e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,9.917767602019012e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.0004704487218987,291.0986633300781,294.1499938964844,255.4505310058593,254.59445190429688,263.5705871582031,255.6773681640625,290.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003531506285,6.276381441239209e-07,0.0010029037948697,-0.0154965836554765,0.0,0.0,0.0,-0.0079244188964366,60.0,-23.9480037689209,-0.0,-6.866287804996318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,9.418135596206412e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,9.917724673869088e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,7.325220940401778e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,9.917767602019012e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.0004704487218987,291.0986633300781,294.1499938964844,255.4505310058593,254.59445190429688,263.5705871582031,255.6773681640625,290.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003531506285,6.276381441239209e-07,0.0010029037948697,-0.0154965836554765,0.0,0.0,0.0,-0.0079244188964366,60.0,-23.9480037689209,-0.0,-6.866287804996318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038146972656,0.0,0.0,9.440939174965024e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,9.94173824437894e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76593017578125,0.0,0.0,7.342956814682111e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576843261719,0.0,0.0,9.941780444933102e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944580078125,0.0,0.0,0.0004715878458227,291.0963439941406,294.1499938964844,255.37095642089844,254.522689819336,263.4253845214844,255.6146850585937,290.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5604064047875e-07,0.0010053043952211,-0.0162406396120786,0.0,0.0,0.0,-0.0080652274191379,60.0,-24.0325927734375,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038146972656,0.0,0.0,9.440939174965024e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,9.94173824437894e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76593017578125,0.0,0.0,7.342956814682111e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576843261719,0.0,0.0,9.941780444933102e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944580078125,0.0,0.0,0.0004715878458227,291.0963439941406,294.1499938964844,255.37095642089844,254.522689819336,263.4253845214844,255.6146850585937,290.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5604064047875e-07,0.0010053043952211,-0.0162406396120786,0.0,0.0,0.0,-0.0080652274191379,60.0,-24.0325927734375,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,9.469894575886428e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674072265625,0.0,0.0,9.97223032754846e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,7.365477358689532e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.97227180050686e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.0004730343061964,291.0939025878906,294.1499938964844,255.2891540527344,254.44891357421875,263.28094482421875,255.5443572998047,290.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921077897459327e-07,0.0010083530796691,-0.0171854477375745,0.0,0.0,0.0,-0.0082440357655286,60.0,-24.140979766845703,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,9.469894575886428e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674072265625,0.0,0.0,9.97223032754846e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,7.365477358689532e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.97227180050686e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.0004730343061964,291.0939025878906,294.1499938964844,255.2891540527344,254.44891357421875,263.28094482421875,255.5443572998047,290.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921077897459327e-07,0.0010083530796691,-0.0171854477375745,0.0,0.0,0.0,-0.0082440357655286,60.0,-24.140979766845703,-0.0,-6.941951369299204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,9.49854656937532e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483642578125,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,7.387762889266014e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0001000244374154,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,0.0004744656325783,291.0913391113281,294.1499938964844,255.20584106445312,254.373764038086,263.1371459960937,255.46725463867188,290.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.277970439645287e-07,0.0010113699827343,-0.0181203093379735,0.0,0.0,0.0,-0.0084209702908992,60.0,-24.258569717407227,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,9.49854656937532e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483642578125,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,7.387762889266014e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0001000244374154,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,0.0004744656325783,291.0913391113281,294.1499938964844,255.20584106445312,254.373764038086,263.1371459960937,255.46725463867188,290.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.277970439645287e-07,0.0010113699827343,-0.0181203093379735,0.0,0.0,0.0,-0.0084209702908992,60.0,-24.258569717407227,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711608886719,0.0,0.0,9.51156034716405e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388732910156,0.0,0.0,0.0001001610653474,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,7.397884473903105e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357727050781,0.0,0.0,0.000100161480077,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6403503417969,0.0,0.0,0.0004751157248392,291.09002685546875,294.1499938964844,255.163818359375,254.3358764648437,263.0655212402344,255.42648315429688,290.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440066269737144e-07,0.0010127401910722,-0.0185448974370956,0.0,0.0,0.0,-0.0085013322532176,60.0,-24.31644058227539,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646301269531,0.0,0.0,9.523429616820069e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,0.0001002860517473,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7356262207031,0.0,0.0,7.407115481328219e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,0.000100286459201,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,0.0004757086280733,291.0886535644531,294.1499938964844,255.1217041015625,254.29786682128903,262.9940795898437,255.38473510742188,290.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147487046197,7.587899517602636e-07,0.001013989909552,-0.0189321171492338,0.0,0.0,0.0,-0.008574622683227,60.0,-24.37245178222656,-0.0,-7.020646819455578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,9.543081250740217e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,7.422400813084096e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001004934019874,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6081848144531,0.0,0.0,0.0004766903293784,291.0858764648437,294.1499938964844,255.0374450683593,254.22183227539065,262.8516845703125,255.29904174804688,290.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.832666142348899e-07,0.0010160590754821,-0.0195732153952121,0.0,0.0,0.0,-0.0086959702894091,60.0,-24.47610664367676,-0.0,-7.049644068501949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,9.543081250740217e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,7.422400813084096e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001004934019874,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6081848144531,0.0,0.0,0.0004766903293784,291.0858764648437,294.1499938964844,255.0374450683593,254.22183227539065,262.8516845703125,255.29904174804688,290.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.832666142348899e-07,0.0010160590754821,-0.0195732153952121,0.0,0.0,0.0,-0.0086959702894091,60.0,-24.47610664367676,-0.0,-7.049644068501949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,9.55699069891125e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917236328125,0.0,0.0,0.0001006394741125,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,7.433218706864864e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61376953125,0.0,0.0,0.0001006398742902,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,0.0004773852124344,291.0829772949219,294.1499938964844,254.95379638671875,254.1463165283203,262.7101135253906,255.21170043945312,290.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183241683989,8.005893619156268e-07,0.0010175235802307,-0.0200269222259521,0.0,0.0,0.0,-0.0087818512693047,60.0,-24.56577682495117,-0.0,-7.07020291201843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,9.55699069891125e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917236328125,0.0,0.0,0.0001006394741125,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,7.433218706864864e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61376953125,0.0,0.0,0.0001006398742902,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,0.0004773852124344,291.0829772949219,294.1499938964844,254.95379638671875,254.1463165283203,262.7101135253906,255.21170043945312,290.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183241683989,8.005893619156268e-07,0.0010175235802307,-0.0200269222259521,0.0,0.0,0.0,-0.0087818512693047,60.0,-24.56577682495117,-0.0,-7.07020291201843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,9.56500953179784e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0001007239188766,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,7.439455657731742e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001007243117783,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,0.0004777858266606,291.0799865722656,294.1499938964844,254.8714294433593,254.0719146728516,262.5694274902344,255.1242828369141,290.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.105735673780146e-07,0.0010183677077293,-0.0202884171158075,0.0,0.0,0.0,-0.0088313501328229,60.0,-24.640056610107425,-0.0,-7.082065422991948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,9.56500953179784e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0001007239188766,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,7.439455657731742e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001007243117783,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,0.0004777858266606,291.0799865722656,294.1499938964844,254.8714294433593,254.0719146728516,262.5694274902344,255.1242828369141,290.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.105735673780146e-07,0.0010183677077293,-0.0202884171158075,0.0,0.0,0.0,-0.0088313501328229,60.0,-24.640056610107425,-0.0,-7.082065422991948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,9.567196684656663e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,0.0001007469545584,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,7.441156776621938e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,0.0001007473474601,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54473876953125,0.0,0.0,0.0004778951697517,291.0768737792969,294.1499938964844,254.7910919189453,253.99929809570312,262.4297790527344,255.0380401611328,290.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.132928996928968e-07,0.0010185977444052,-0.0203596390783786,0.0,0.0,0.0,-0.0088448328897356,60.0,-24.698213577270508,-0.0,-7.085298392439654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,9.567196684656663e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,0.0001007469545584,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,7.441156776621938e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,0.0001007473474601,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54473876953125,0.0,0.0,0.0004778951697517,291.0768737792969,294.1499938964844,254.7910919189453,253.99929809570312,262.4297790527344,255.0380401611328,290.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.132928996928968e-07,0.0010185977444052,-0.0203596390783786,0.0,0.0,0.0,-0.0088448328897356,60.0,-24.698213577270508,-0.0,-7.085298392439654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063720703125,0.0,0.0,9.566179505782202e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001007362443488,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,7.440365880029276e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,0.0001007366372505,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343017578125,0.0,0.0,0.0004778444126714,291.07525634765625,294.1499938964844,254.7518768310547,253.9638519287109,262.3603515625,254.99571228027344,290.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193025227636,8.12023131402384e-07,0.0010184904094785,-0.0203263834118843,0.0,0.0,0.0,-0.0088385380804538,60.0,-24.72099876403809,-0.0,-7.083788489126165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,9.56382937147282e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360290527344,0.0,0.0,0.0001007114988169,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,7.438538159476593e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872497558594,0.0,0.0,0.0001007118844427,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,0.000477727066027,291.0736389160156,294.1499938964844,254.71343994140625,253.92909240722656,262.2912292480469,254.9540863037109,290.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.090925120995962e-07,0.001018242794089,-0.0202496275305748,0.0,0.0,0.0,-0.0088240094482898,60.0,-24.739830017089844,-0.0,-7.080305408635469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871459960937,0.0,0.0,9.55544746830128e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,0.0001006232341751,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,7.432018173858523e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0001006236125249,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,0.0004773084365297,291.0703125,294.1499938964844,254.63922119140625,253.86192321777344,262.1539001464844,254.8731689453125,290.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018158509396,7.986445211827231e-07,0.0010173597838729,-0.0199759844690561,0.0,0.0,0.0,-0.00877221301198,60.0,-24.76604461669922,-0.0,-7.067892937584477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871459960937,0.0,0.0,9.55544746830128e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,0.0001006232341751,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,7.432018173858523e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0001006236125249,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,0.0004773084365297,291.0703125,294.1499938964844,254.63922119140625,253.86192321777344,262.1539001464844,254.8731689453125,290.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018158509396,7.986445211827231e-07,0.0010173597838729,-0.0199759844690561,0.0,0.0,0.0,-0.00877221301198,60.0,-24.76604461669922,-0.0,-7.067892937584477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744201660156,0.0,0.0,9.542830230202526e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,0.0001004903751891,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,7.422205089824274e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.0001004907462629,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,0.0004766782512888,291.0668640136719,294.1499938964844,254.56912231445312,253.7984313964844,262.017822265625,254.79592895507807,290.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.829206083442841e-07,0.0010160307865589,-0.019564151763916,0.0,0.0,0.0,-0.0086942594498395,60.0,-24.77750968933105,-0.0,-7.049234085343414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744201660156,0.0,0.0,9.542830230202526e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,0.0001004903751891,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,7.422205089824274e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.0001004907462629,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,0.0004766782512888,291.0668640136719,294.1499938964844,254.56912231445312,253.7984313964844,262.017822265625,254.79592895507807,290.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.829206083442841e-07,0.0010160307865589,-0.019564151763916,0.0,0.0,0.0,-0.0086942594498395,60.0,-24.77750968933105,-0.0,-7.049234085343414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617248535156,0.0,0.0,9.52696063905023e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281494140625,0.0,0.0,0.0001003232609946,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0001003236320684,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0004758856375701,291.0633239746094,294.1499938964844,254.5038452148437,253.73928833007807,261.8832092285156,254.7229919433593,290.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.631448397660279e-07,0.0010143592953681,-0.0190461818128824,0.0,0.0,0.0,-0.0085962191224098,60.0,-24.77582550048828,-0.0,-7.025801807003519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617248535156,0.0,0.0,9.52696063905023e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281494140625,0.0,0.0,0.0001003232609946,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0001003236320684,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0004758856375701,291.0633239746094,294.1499938964844,254.5038452148437,253.73928833007807,261.8832092285156,254.7229919433593,290.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.631448397660279e-07,0.0010143592953681,-0.0190461818128824,0.0,0.0,0.0,-0.0085962191224098,60.0,-24.77582550048828,-0.0,-7.025801807003519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,9.508907533017918e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.00010013316205,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,7.395821012323722e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0001001335258479,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421081542969,0.0,0.0,0.0004749839426949,291.0596923828125,294.1499938964844,254.4441070556641,253.6851043701172,261.7501220703125,254.6548767089844,290.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.406493978123763e-07,0.0010124577675014,-0.0184569582343101,0.0,0.0,0.0,-0.0084846951067447,60.0,-24.76321029663086,-0.0,-6.999194113177509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,9.508907533017918e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.00010013316205,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,7.395821012323722e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0001001335258479,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421081542969,0.0,0.0,0.0004749839426949,291.0596923828125,294.1499938964844,254.4441070556641,253.6851043701172,261.7501220703125,254.6548767089844,290.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.406493978123763e-07,0.0010124577675014,-0.0184569582343101,0.0,0.0,0.0,-0.0084846951067447,60.0,-24.76321029663086,-0.0,-6.999194113177509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,9.499388397671282e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546691894531,0.0,0.0,0.0001000329211819,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,7.388416997855529e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,0.0001000332777039,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0004745084734167,291.0578308105469,294.1499938964844,254.41651916503903,253.6600799560547,261.68426513671875,254.62286376953125,290.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.287875973815972e-07,0.0010114550823345,-0.0181462541222572,0.0,0.0,0.0,-0.0084258886054158,60.0,-24.75333404541016,-0.0,-6.985184342056527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365478515625,0.0,0.0,9.489725198363884e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,9.993115963879971e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,7.380900933640078e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,9.993152343668044e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,0.0004740258154924,291.0559387207031,294.1499938964844,254.39059448242188,253.63653564453125,261.6188049316406,254.5922088623047,290.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.16746512807731e-07,0.0010104372631758,-0.0178308505564928,0.0,0.0,0.0,-0.0083661926910281,60.0,-24.741680145263672,-0.0,-6.970977040055004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82403564453125,0.0,0.0,9.47039370657876e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,9.97275928966701e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,7.365865167230368e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342712402344,0.0,0.0,9.97279494185932e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,0.0004730602377094,291.05206298828125,294.1499938964844,254.3440399169922,253.5942230224609,261.4892272949219,254.53477478027344,290.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090938303619,6.926584887878562e-07,0.001008401159197,-0.017199870198965,0.0,0.0,0.0,-0.0082467729225754,60.0,-24.71418190002441,-0.0,-6.942598673731484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82403564453125,0.0,0.0,9.47039370657876e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,9.97275928966701e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,7.365865167230368e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342712402344,0.0,0.0,9.97279494185932e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,0.0004730602377094,291.05206298828125,294.1499938964844,254.3440399169922,253.5942230224609,261.4892272949219,254.53477478027344,290.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090938303619,6.926584887878562e-07,0.001008401159197,-0.017199870198965,0.0,0.0,0.0,-0.0082467729225754,60.0,-24.71418190002441,-0.0,-6.942598673731484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.451721416553482e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106628417969,0.0,0.0,9.95309674181044e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,7.351342355832458e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,9.953131666406988e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.382568359375,0.0,0.0,0.0004721276054624,291.0481262207031,294.1499938964844,254.3051300048828,253.55880737304688,261.3614196777344,254.4828491210937,290.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.693915111100068e-07,0.0010064343223348,-0.016590379178524,0.0,0.0,0.0,-0.0081314230337738,60.0,-24.68212890625,-0.0,-6.915242778404719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
