time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.451721416553482e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106628417969,0.0,0.0,9.95309674181044e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,7.351342355832458e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,9.953131666406988e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.382568359375,0.0,0.0,0.0004721276054624,291.0481262207031,294.1499938964844,254.3051300048828,253.55880737304688,261.3614196777344,254.4828491210937,290.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.693915111100068e-07,0.0010064343223348,-0.016590379178524,0.0,0.0,0.0,-0.0081314230337738,60.0,-24.68212890625,-0.0,-6.915242778404719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992248535156,0.0,0.0,9.434385719941928e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,7.337859278777614e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,9.934877016348764e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.363037109375,0.0,0.0,0.0004712617374025,291.0440673828125,294.1499938964844,254.27456665039065,253.53094482421875,261.2355651855469,254.4368438720703,290.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052561992779,6.477906140389678e-07,0.0010046083480119,-0.0160245168954134,0.0,0.0,0.0,-0.0080243339762091,60.0,-24.6469955444336,-0.0,-6.889894166306476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992248535156,0.0,0.0,9.434385719941928e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,7.337859278777614e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,9.934877016348764e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.363037109375,0.0,0.0,0.0004712617374025,291.0440673828125,294.1499938964844,254.27456665039065,253.53094482421875,261.2355651855469,254.4368438720703,290.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052561992779,6.477906140389678e-07,0.0010046083480119,-0.0160245168954134,0.0,0.0,0.0,-0.0080243339762091,60.0,-24.6469955444336,-0.0,-6.889894166306476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,9.418890840606764e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,9.91852575680241e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950927734375,0.0,0.0,7.325807382585481e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,9.918559226207436e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436889648437,0.0,0.0,0.000470487808343,291.0398864746094,294.1499938964844,254.2530670166016,253.51126098632807,261.1116943359375,254.39700317382807,290.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036047315225,6.284824394242605e-07,0.0010029762051999,-0.0155186997726559,0.0,0.0,0.0,-0.0079286098480224,60.0,-24.609939575195312,-0.0,-6.867275459399026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,9.418890840606764e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,9.91852575680241e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950927734375,0.0,0.0,7.325807382585481e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,9.918559226207436e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436889648437,0.0,0.0,0.000470487808343,291.0398864746094,294.1499938964844,254.2530670166016,253.51126098632807,261.1116943359375,254.39700317382807,290.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036047315225,6.284824394242605e-07,0.0010029762051999,-0.0155186997726559,0.0,0.0,0.0,-0.0079286098480224,60.0,-24.609939575195312,-0.0,-6.867275459399026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,9.412002691533417e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674499511719,0.0,0.0,9.91127235465683e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,7.320450094994158e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50341796875,0.0,0.0,9.911305824061856e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33404541015625,0.0,0.0,0.0004701437719631,291.03778076171875,294.1499938964844,254.2459411621093,253.5046844482422,261.0506286621094,254.3796539306641,290.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.198989126460219e-07,0.001002250588499,-0.0152938337996602,0.0,0.0,0.0,-0.0078860558569431,60.0,-24.59090042114257,-0.0,-6.857232648371794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,9.405601304024458e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589050292969,0.0,0.0,9.90453117992729e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,7.315471157198772e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.904564649332316e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.324462890625,0.0,0.0,0.0004698240372817,291.03564453125,294.1499938964844,254.2413482666016,253.5003967285156,260.989990234375,254.3636779785156,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021881898865,6.119216777733527e-07,0.0010015761945396,-0.0150848496705293,0.0,0.0,0.0,-0.007846507243812,60.0,-24.571657180786133,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.394736116519198e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,7.307020132429898e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,9.893123205984013e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30535888671875,0.0,0.0,0.0004692813672591,291.03125,294.1499938964844,254.2400817871093,253.4990081787109,260.8704833984375,254.337142944336,290.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.983814617138705e-07,0.0010004315990954,-0.0147301228716969,0.0,0.0,0.0,-0.0077793793752789,60.0,-24.53249168395996,-0.0,-6.832087962038713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.394736116519198e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,7.307020132429898e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,9.893123205984013e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30535888671875,0.0,0.0,0.0004692813672591,291.03125,294.1499938964844,254.2400817871093,253.4990081787109,260.8704833984375,254.337142944336,290.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.983814617138705e-07,0.0010004315990954,-0.0147301228716969,0.0,0.0,0.0,-0.0077793793752789,60.0,-24.53249168395996,-0.0,-6.832087962038713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,9.386419696966186e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,7.300551806110889e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,9.88436513580382e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864074707031,0.0,0.0,0.0004688660264946,291.0267944335937,294.1499938964844,254.25,253.5077209472656,260.7533569335937,254.3179931640625,290.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880161779714399e-07,0.000999555340968,-0.0144585696980357,0.0,0.0,0.0,-0.0077279913239181,60.0,-24.49242210388184,-0.0,-6.819991682505133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,9.386419696966186e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,7.300551806110889e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,9.88436513580382e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864074707031,0.0,0.0,0.0004688660264946,291.0267944335937,294.1499938964844,254.25,253.5077209472656,260.7533569335937,254.3179931640625,290.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880161779714399e-07,0.000999555340968,-0.0144585696980357,0.0,0.0,0.0,-0.0077279913239181,60.0,-24.49242210388184,-0.0,-6.819991682505133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,9.382012649439277e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10809326171875,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,7.297124102478847e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,9.879724530037493e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,0.0004686459433287,291.022216796875,294.1499938964844,254.26608276367188,253.5219573974609,260.6385803222656,254.305908203125,290.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825218067911919e-07,0.0009990907274186,-0.0143146244809031,0.0,0.0,0.0,-0.0077007515355944,60.0,-24.45462226867676,-0.0,-6.81358400811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,9.382012649439277e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10809326171875,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,7.297124102478847e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,9.879724530037493e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,0.0004686459433287,291.022216796875,294.1499938964844,254.26608276367188,253.5219573974609,260.6385803222656,254.305908203125,290.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825218067911919e-07,0.0009990907274186,-0.0143146244809031,0.0,0.0,0.0,-0.0077007515355944,60.0,-24.45462226867676,-0.0,-6.81358400811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,9.382545977132396e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,7.297538832062855e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,9.880285506369546e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488098144531,0.0,0.0,0.0004686726315412,291.0175476074219,294.1499938964844,254.28282165527344,253.5367431640625,260.5260925292969,254.29977416992188,290.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.831814746670716e-07,0.0009991463739424,-0.0143319079652428,0.0,0.0,0.0,-0.0077040209434926,60.0,-24.42616081237793,-0.0,-6.814353525896878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,9.382545977132396e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,7.297538832062855e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,9.880285506369546e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488098144531,0.0,0.0,0.0004686726315412,291.0175476074219,294.1499938964844,254.28282165527344,253.5367431640625,260.5260925292969,254.29977416992188,290.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.831814746670716e-07,0.0009991463739424,-0.0143319079652428,0.0,0.0,0.0,-0.0077040209434926,60.0,-24.42616081237793,-0.0,-6.814353525896878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,9.384567238157616e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,9.882381709758192e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,7.299110438907519e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,9.882413723971696e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394714355469,0.0,0.0,0.0004687736218329,291.0151672363281,294.1499938964844,254.2914276123047,253.54432678222656,260.47076416015625,254.2986602783203,290.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.856970233253378e-07,0.0009993589483201,-0.0143978102132678,0.0,0.0,0.0,-0.007716491818428,60.0,-24.416378021240234,-0.0,-6.817286646310097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,9.387513273395598e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746154785156,0.0,0.0,9.885484905680642e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356750488281,0.0,0.0,7.301402365555987e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,9.885516192298384e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23016357421875,0.0,0.0,0.0004689208290074,291.01275634765625,294.1499938964844,254.30018615722656,253.55203247070312,260.4159545898437,254.298583984375,290.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002583730965,5.893651859878446e-07,0.0009996689623221,-0.0144939124584198,0.0,0.0,0.0,-0.0077346772886812,60.0,-24.409130096435547,-0.0,-6.821565534664843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,9.396365931024776e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579833984375,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,7.308287604246289e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,9.894838149193674e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115783691406,0.0,0.0,0.000469363090815,291.0078430175781,294.1499938964844,254.318115234375,253.5677795410156,260.307861328125,254.3011932373047,289.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.003890007377777e-07,0.0010006006341427,-0.0147827165201306,0.0,0.0,0.0,-0.0077893286943435,60.0,-24.40202522277832,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,9.396365931024776e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579833984375,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,7.308287604246289e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,9.894838149193674e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115783691406,0.0,0.0,0.000469363090815,291.0078430175781,294.1499938964844,254.318115234375,253.5677795410156,260.307861328125,254.3011932373047,289.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.003890007377777e-07,0.0010006006341427,-0.0147827165201306,0.0,0.0,0.0,-0.0077893286943435,60.0,-24.40202522277832,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,9.408693586010486e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414123535156,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,9.90781918517314e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930847167969,0.0,0.0,0.0004699789278674,291.0028381347656,294.1499938964844,254.33657836914065,253.5839385986328,260.2019348144531,254.30731201171875,289.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.157422944852442e-07,0.0010018984321504,-0.0151849407702684,0.0,0.0,0.0,-0.0078654447570443,60.0,-24.40451431274414,-0.0,-6.852371825516458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,9.408693586010486e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414123535156,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,9.90781918517314e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930847167969,0.0,0.0,0.0004699789278674,291.0028381347656,294.1499938964844,254.33657836914065,253.5839385986328,260.2019348144531,254.30731201171875,289.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.157422944852442e-07,0.0010018984321504,-0.0151849407702684,0.0,0.0,0.0,-0.0078654447570443,60.0,-24.40451431274414,-0.0,-6.852371825516458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771240234375,0.0,0.0,9.423975279787555e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,9.92388158920221e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,9.92391214822419e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,0.0004707423213403,290.9977111816406,294.1499938964844,254.35552978515625,253.6004943847656,260.0980529785156,254.31643676757807,289.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.347757448565972e-07,0.0010035071754828,-0.0156835690140724,0.0,0.0,0.0,-0.0079598054289817,60.0,-24.414926528930664,-0.0,-6.874643787568857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771240234375,0.0,0.0,9.423975279787555e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,9.92388158920221e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,9.92391214822419e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,0.0004707423213403,290.9977111816406,294.1499938964844,254.35552978515625,253.6004943847656,260.0980529785156,254.31643676757807,289.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.347757448565972e-07,0.0010035071754828,-0.0156835690140724,0.0,0.0,0.0,-0.0079598054289817,60.0,-24.414926528930664,-0.0,-6.874643787568857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,9.441664587939158e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,9.942509495886044e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187316894531,0.0,0.0,9.94253932731226e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0004716260009445,290.9924621582031,294.1499938964844,254.3749389648437,253.61740112304688,259.99615478515625,254.32818603515625,289.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568086519109784e-07,0.0010053695878013,-0.0162607580423355,0.0,0.0,0.0,-0.0080690365284681,60.0,-24.431957244873047,-0.0,-6.900471305471001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,9.441664587939158e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,9.942509495886044e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187316894531,0.0,0.0,9.94253932731226e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0004716260009445,290.9924621582031,294.1499938964844,254.3749389648437,253.61740112304688,259.99615478515625,254.32818603515625,289.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568086519109784e-07,0.0010053695878013,-0.0162607580423355,0.0,0.0,0.0,-0.0080690365284681,60.0,-24.431957244873047,-0.0,-6.900471305471001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,9.451251389691606e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,9.952604887075722e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,7.350976375164464e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,9.95263471850194e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,0.0004721049044746,290.9897766113281,294.1499938964844,254.38479614257807,253.6259765625,259.94598388671875,254.33497619628903,289.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.687497489110683e-07,0.0010063790250569,-0.0165735688060522,0.0,0.0,0.0,-0.0081282360479235,60.0,-24.442590713500977,-0.0,-6.914489603104812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,9.461156878387555e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,9.963035699911416e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,7.358680159086362e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,9.963065531337634e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,0.0004725997278001,290.9870910644531,294.1499938964844,254.39474487304688,253.6346130371093,259.89630126953125,254.3422698974609,289.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.810877835050633e-07,0.0010074217570945,-0.0168967731297016,0.0,0.0,0.0,-0.0081894034519791,60.0,-24.454221725463867,-0.0,-6.928988227627998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,9.481736196903512e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,9.984707867261022e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,9.98473697109148e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0004736277915071,290.9815979003906,294.1499938964844,254.41493225097656,253.6521148681641,259.7982482910156,254.3582305908203,289.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.067215506140201e-07,0.0010095885954797,-0.0175682511180639,0.0,0.0,0.0,-0.0083164861425757,60.0,-24.479780197143555,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,9.481736196903512e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,9.984707867261022e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,9.98473697109148e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0004736277915071,290.9815979003906,294.1499938964844,254.41493225097656,253.6521148681641,259.7982482910156,254.3582305908203,289.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.067215506140201e-07,0.0010095885954797,-0.0175682511180639,0.0,0.0,0.0,-0.0083164861425757,60.0,-24.479780197143555,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,9.502635657554492e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,0.0001000674456008,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014404296875,0.0,0.0,0.0004746718041133,290.9760131835937,294.1499938964844,254.43544006347656,253.6698303222656,259.7021179199219,254.3759155273437,289.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125219123438,7.327535627155157e-07,0.0010117890778928,-0.0182501394301652,0.0,0.0,0.0,-0.008445544168353,60.0,-24.507036209106445,-0.0,-6.989866818685186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,9.502635657554492e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,0.0001000674456008,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014404296875,0.0,0.0,0.0004746718041133,290.9760131835937,294.1499938964844,254.43544006347656,253.6698303222656,259.7021179199219,254.3759155273437,289.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125219123438,7.327535627155157e-07,0.0010117890778928,-0.0182501394301652,0.0,0.0,0.0,-0.008445544168353,60.0,-24.507036209106445,-0.0,-6.989866818685186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,9.523002518108116e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425964355469,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,0.0001002819190034,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,0.0004756891867145,290.97027587890625,294.1499938964844,254.4562225341797,253.6877593994141,259.6078796386719,254.39498901367188,289.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.581220415886492e-07,0.0010139335645362,-0.018914621323347,0.0,0.0,0.0,-0.0085713118314743,60.0,-24.533823013305664,-0.0,-7.019855985390677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,9.523002518108116e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425964355469,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,0.0001002819190034,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,0.0004756891867145,290.97027587890625,294.1499938964844,254.4562225341797,253.6877593994141,259.6078796386719,254.39498901367188,289.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.581220415886492e-07,0.0010139335645362,-0.018914621323347,0.0,0.0,0.0,-0.0085713118314743,60.0,-24.533823013305664,-0.0,-7.019855985390677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,9.54189890762791e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0001004806181299,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37274169921875,0.0,0.0,0.0001004809018922,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,0.0004766331403516,290.9644470214844,294.1499938964844,254.47726440429688,253.7058563232422,259.5155029296875,254.41514587402344,289.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167048312723,7.816586844455742e-07,0.0010159231023862,-0.019531100988388,0.0,0.0,0.0,-0.0086879981681704,60.0,-24.557830810546875,-0.0,-7.047737682341906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,9.54189890762791e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,0.0001004806181299,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37274169921875,0.0,0.0,0.0001004809018922,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,0.0004766331403516,290.9644470214844,294.1499938964844,254.47726440429688,253.7058563232422,259.5155029296875,254.41514587402344,289.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167048312723,7.816586844455742e-07,0.0010159231023862,-0.019531100988388,0.0,0.0,0.0,-0.0086879981681704,60.0,-24.557830810546875,-0.0,-7.047737682341906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,9.550476534059273e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180603027344,0.0,0.0,0.0001005709418677,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,7.428151002386585e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,0.0001005712256301,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560302734375,0.0,0.0,0.0004770616360474,290.9614562988281,294.1499938964844,254.48785400390625,253.71495056152344,259.4700622558594,254.4255523681641,289.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176186915487,7.923426892375574e-07,0.001016826252453,-0.0198109317570924,0.0,0.0,0.0,-0.0087409662082791,60.0,-24.5679988861084,-0.0,-7.060412343662392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,9.558364399708807e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,0.0001006540041998,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,7.434286089846864e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0001006542879622,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,0.0004774556728079,290.9584655761719,294.1499938964844,254.4984893798828,253.7240753173828,259.425048828125,254.4361114501953,289.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184589773416,8.021672215363651e-07,0.0010176567593589,-0.0200682487338781,0.0,0.0,0.0,-0.0087896734476089,60.0,-24.57670211791992,-0.0,-7.07207661321263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,9.57139054662548e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935852050781,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,7.444417133228853e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0001007914615911,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289306640625,0.0,0.0,0.0004781064053531,290.952392578125,294.1499938964844,254.51988220214844,253.74237060546875,259.3363952636719,254.4576110839844,289.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.183911859305226e-07,0.0010190282482653,-0.0204931665211915,0.0,0.0,0.0,-0.008870106190443,60.0,-24.588119506835938,-0.0,-7.091360743061159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,9.57139054662548e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935852050781,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,7.444417133228853e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0001007914615911,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289306640625,0.0,0.0,0.0004781064053531,290.952392578125,294.1499938964844,254.51988220214844,253.74237060546875,259.3363952636719,254.4576110839844,289.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.183911859305226e-07,0.0010190282482653,-0.0204931665211915,0.0,0.0,0.0,-0.008870106190443,60.0,-24.588119506835938,-0.0,-7.091360743061159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
