time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,9.58000891841948e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001008819454,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001008822218864,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.0004785369965247,290.9461975097656,294.1499938964844,254.54139709472656,253.7607269287109,259.2496337890625,254.4794158935547,289.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.291245876534958e-07,0.001019935705699,-0.0207742732018232,0.0,0.0,0.0,-0.0089233191683888,60.0,-24.589296340942383,-0.0,-7.104133459279184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,9.58000891841948e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001008819454,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001008822218864,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.0004785369965247,290.9461975097656,294.1499938964844,254.54139709472656,253.7607269287109,259.2496337890625,254.4794158935547,289.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.291245876534958e-07,0.001019935705699,-0.0207742732018232,0.0,0.0,0.0,-0.0089233191683888,60.0,-24.589296340942383,-0.0,-7.104133459279184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,9.583316568750888e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,0.0001009170518955,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0004787022771779,290.9398803710937,294.1499938964844,254.56298828125,253.7790985107422,259.164794921875,254.5013122558593,289.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.332414722644899e-07,0.0010202839039266,-0.0208820942789316,0.0,0.0,0.0,-0.0089437300339341,60.0,-24.57798767089844,-0.0,-7.109035493613193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,9.583316568750888e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,0.0001009170518955,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0004787022771779,290.9398803710937,294.1499938964844,254.56298828125,253.7790985107422,259.164794921875,254.5013122558593,289.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.332414722644899e-07,0.0010202839039266,-0.0208820942789316,0.0,0.0,0.0,-0.0089437300339341,60.0,-24.57798767089844,-0.0,-7.109035493613193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,9.580558980815113e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0001008877443382,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,0.0001008880062727,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97515869140625,0.0,0.0,0.000478564586956,290.9334716796875,294.1499938964844,254.5846099853516,253.7974548339844,259.0819702148437,254.5231170654297,289.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298021043628978e-07,0.0010199933312833,-0.0207920186221599,0.0,0.0,0.0,-0.0089266803115606,60.0,-24.55159568786621,-0.0,-7.10493992528427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,9.580558980815113e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,0.0001008877443382,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,0.0001008880062727,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97515869140625,0.0,0.0,0.000478564586956,290.9334716796875,294.1499938964844,254.5846099853516,253.7974548339844,259.0819702148437,254.5231170654297,289.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298021043628978e-07,0.0010199933312833,-0.0207920186221599,0.0,0.0,0.0,-0.0089266803115606,60.0,-24.55159568786621,-0.0,-7.10493992528427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,9.576611046213657e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367919921875,0.0,0.0,0.0001008461622404,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,7.448477845173329e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001008464314509,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0004783673794008,290.9302062988281,294.1499938964844,254.59542846679688,253.80661010742188,259.04132080078125,254.533920288086,289.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204024147242,8.248813401223742e-07,0.0010195774957537,-0.0206631440669298,0.0,0.0,0.0,-0.0089022852480411,60.0,-24.53235244750977,-0.0,-7.099082210970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.571275586495176e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287353515625,0.0,0.0,0.0001007899845717,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,7.44432836654596e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,0.0001007902465062,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573669433594,0.0,0.0,0.0004781009047292,290.92694091796875,294.1499938964844,254.60623168945312,253.81573486328125,259.0010986328125,254.544662475586,289.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.182327633221576e-07,0.0010190156754106,-0.0204890146851539,0.0,0.0,0.0,-0.0088693248108029,60.0,-24.50957298278809,-0.0,-7.091172449236184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,9.555608994560316e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,0.0001006250095088,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0001006252714432,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,0.0004773183900397,290.9203186035156,294.1499938964844,254.62779235839844,253.8339233398437,258.9220886230469,254.5658569335937,289.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.987119943209109e-07,0.0010173657210543,-0.0199777521193027,0.0,0.0,0.0,-0.0087725482881069,60.0,-24.45168876647949,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,9.555608994560316e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,0.0001006250095088,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0001006252714432,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,0.0004773183900397,290.9203186035156,294.1499938964844,254.62779235839844,253.8339233398437,258.9220886230469,254.5658569335937,289.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.987119943209109e-07,0.0010173657210543,-0.0199777521193027,0.0,0.0,0.0,-0.0087725482881069,60.0,-24.45168876647949,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,9.534466516925022e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.0001004026271402,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,0.0004762623284477,290.9136047363281,294.1499938964844,254.64927673339844,253.8519897460937,258.8450927734375,254.5865478515625,289.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.723686508143146e-07,0.0010151391616091,-0.0192877743393182,0.0,0.0,0.0,-0.008641947992146,60.0,-24.378053665161133,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,9.534466516925022e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79669189453125,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.0001004026271402,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,0.0004762623284477,290.9136047363281,294.1499938964844,254.64927673339844,253.8519897460937,258.8450927734375,254.5865478515625,289.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.723686508143146e-07,0.0010151391616091,-0.0192877743393182,0.0,0.0,0.0,-0.008641947992146,60.0,-24.378053665161133,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,9.51008769334294e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,0.0001001456548692,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,0.0001001459095277,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,0.0004750446241814,290.9068298339844,294.1499938964844,254.67062377929688,253.869873046875,258.7699890136719,254.6067352294922,289.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.419945404762984e-07,0.0010125716216862,-0.018492192029953,0.0,0.0,0.0,-0.0084913643077015,60.0,-24.293495178222656,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,9.51008769334294e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,0.0001001456548692,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,0.0001001459095277,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,0.0004750446241814,290.9068298339844,294.1499938964844,254.67062377929688,253.869873046875,258.7699890136719,254.6067352294922,289.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.419945404762984e-07,0.0010125716216862,-0.018492192029953,0.0,0.0,0.0,-0.0084913643077015,60.0,-24.293495178222656,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,9.486314957030118e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649841308594,0.0,0.0,9.989531827159226e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,9.989556565415114e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,0.0004738571878988,290.8999328613281,294.1499938964844,254.69178771972656,253.88755798339844,258.6968994140625,254.6264190673828,289.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.123753107407538e-07,0.0010100678773596,-0.0177163481712341,0.0,0.0,0.0,-0.0083445226773619,60.0,-24.205509185791016,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,9.486314957030118e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649841308594,0.0,0.0,9.989531827159226e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,9.989556565415114e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,0.0004738571878988,290.8999328613281,294.1499938964844,254.69178771972656,253.88755798339844,258.6968994140625,254.6264190673828,289.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.123753107407538e-07,0.0010100678773596,-0.0177163481712341,0.0,0.0,0.0,-0.0083445226773619,60.0,-24.205509185791016,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,9.475537808611988e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,9.978182788472624e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,7.369864761130884e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,9.978207526728512e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0004733188543468,290.8964538574219,294.1499938964844,254.70230102539065,253.89630126953125,258.6610717773437,254.63612365722656,289.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.989471330598462e-07,0.0010089327115565,-0.017364602535963,0.0,0.0,0.0,-0.0082779498770833,60.0,-24.16295051574707,-0.0,-6.950001818495366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689636230469,0.0,0.0,9.465666516916826e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,9.96778762782924e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,7.362187170656398e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,9.967812366085128e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699645996094,0.0,0.0,0.0004728258063551,290.8929443359375,294.1499938964844,254.71275329589844,253.9049835205078,258.6256408691406,254.645751953125,289.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.866476951472578e-07,0.0010078930063173,-0.0170424170792102,0.0,0.0,0.0,-0.0082169733941555,60.0,-24.122108459472656,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,9.449377103010193e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,9.95065929600969e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.852783203125,0.0,0.0,0.0004720121796708,290.8858947753906,294.1499938964844,254.73345947265625,253.92214965820312,258.5560607910156,254.6648406982422,289.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.663519229732628e-07,0.0010061772773042,-0.0165107548236846,0.0,0.0,0.0,-0.008116353303194,60.0,-24.04786872863769,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,9.449377103010193e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,9.95065929600969e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.852783203125,0.0,0.0,0.0004720121796708,290.8858947753906,294.1499938964844,254.73345947265625,253.92214965820312,258.5560607910156,254.6648406982422,289.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.663519229732628e-07,0.0010061772773042,-0.0165107548236846,0.0,0.0,0.0,-0.008116353303194,60.0,-24.04786872863769,-0.0,-6.911673011700259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,9.438197594136e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,7.340822776313871e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,9.93888606899418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,0.0004714537935797,290.8787536621094,294.1499938964844,254.7538604736328,253.93898010253903,258.4881896972656,254.68380737304688,289.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524210220959503e-07,0.0010049995034933,-0.0161458160728216,0.0,0.0,0.0,-0.0080472882837057,60.0,-23.986053466796875,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,9.438197594136e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,7.340822776313871e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,9.93888606899418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,0.0004714537935797,290.8787536621094,294.1499938964844,254.7538604736328,253.93898010253903,258.4881896972656,254.68380737304688,289.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524210220959503e-07,0.0010049995034933,-0.0161458160728216,0.0,0.0,0.0,-0.0080472882837057,60.0,-23.986053466796875,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,9.432427032152192e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.702392578125,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,9.932809916790576e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,0.0004711656074505,290.8714904785156,294.1499938964844,254.77394104003903,253.9554748535156,258.4220275878906,254.70278930664065,289.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.452293632719375e-07,0.0010043914662674,-0.0159574188292026,0.0,0.0,0.0,-0.0080116335302591,60.0,-23.938257217407227,-0.0,-6.88689212324789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,9.432427032152192e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.702392578125,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,9.932809916790576e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,0.0004711656074505,290.8714904785156,294.1499938964844,254.77394104003903,253.9554748535156,258.4220275878906,254.70278930664065,289.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.452293632719375e-07,0.0010043914662674,-0.0159574188292026,0.0,0.0,0.0,-0.0080116335302591,60.0,-23.938257217407227,-0.0,-6.88689212324789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,9.431779471924528e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.932127431966364e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,0.0004711333021987,290.8641662597656,294.1499938964844,254.7936248779297,253.97157287597656,258.357421875,254.72189331054688,289.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444192308663332e-07,0.0010043228976428,-0.0159361977130174,0.0,0.0,0.0,-0.0080076167359948,60.0,-23.90389060974121,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,9.431779471924528e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.932127431966364e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,0.0004711333021987,290.8641662597656,294.1499938964844,254.7936248779297,253.97157287597656,258.357421875,254.72189331054688,289.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444192308663332e-07,0.0010043228976428,-0.0159361977130174,0.0,0.0,0.0,-0.0080076167359948,60.0,-23.90389060974121,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,9.43323684623465e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791076660156,0.0,0.0,9.93363864836283e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,7.33696433599107e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,9.933661931427196e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,0.0004712060908786,290.8604431152344,294.1499938964844,254.8033142089844,253.97946166992188,258.3257141113281,254.7314910888672,289.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.462325927714119e-07,0.0010044761002063,-0.0159837007522583,0.0,0.0,0.0,-0.008016605861485,60.0,-23.8915958404541,-0.0,-6.888068071475574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,9.435512765776366e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,9.936035348800942e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,7.3387345764786e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.936058631865308e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,0.0004713197995442,290.8567199707031,294.1499938964844,254.8128967285156,253.9872436523437,258.2943115234375,254.7411346435547,289.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053646983578,6.490665214187175e-07,0.0010047155665233,-0.0160579420626163,0.0,0.0,0.0,-0.0080306557938456,60.0,-23.8815860748291,-0.0,-6.891390569307988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,9.44253260968253e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6558837890625,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.943451004801318e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7678527832031,0.0,0.0,0.0004716705007012,290.8491516113281,294.1499938964844,254.83169555664065,254.00244140625,258.2325744628906,254.76052856445312,289.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.5780852764874e-07,0.001005454454571,-0.0162869505584239,0.0,0.0,0.0,-0.0080739948898553,60.0,-23.869373321533203,-0.0,-6.901645122070478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,9.44253260968253e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6558837890625,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.943451004801318e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7678527832031,0.0,0.0,0.0004716705007012,290.8491516113281,294.1499938964844,254.83169555664065,254.00244140625,258.2325744628906,254.76052856445312,289.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.5780852764874e-07,0.001005454454571,-0.0162869505584239,0.0,0.0,0.0,-0.0080739948898553,60.0,-23.869373321533203,-0.0,-6.901645122070478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,9.451701043872164e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64044189453125,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.953105472959578e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.000472128536785,290.8415222167969,294.1499938964844,254.8500061035156,254.01715087890625,258.1722412109375,254.77999877929688,289.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.69227290472918e-07,0.0010064196540042,-0.0165860783308744,0.0,0.0,0.0,-0.0081306044012308,60.0,-23.86458969116211,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,9.451701043872164e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64044189453125,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.953105472959578e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.000472128536785,290.8415222167969,294.1499938964844,254.8500061035156,254.01715087890625,258.1722412109375,254.77999877929688,289.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.69227290472918e-07,0.0010064196540042,-0.0165860783308744,0.0,0.0,0.0,-0.0081306044012308,60.0,-23.86458969116211,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,9.462850721320136e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249694824219,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.964845958165824e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0004726855258923,290.833740234375,294.1499938964844,254.8680877685547,254.03155517578125,258.1131591796875,254.7995147705078,289.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082764783874,6.831137966401002e-07,0.0010075933532789,-0.0169498454779386,0.0,0.0,0.0,-0.0081994486972689,60.0,-23.865066528320312,-0.0,-6.931370677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,9.462850721320136e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249694824219,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.964845958165824e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0004726855258923,290.833740234375,294.1499938964844,254.8680877685547,254.03155517578125,258.1131591796875,254.7995147705078,289.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082764783874,6.831137966401002e-07,0.0010075933532789,-0.0169498454779386,0.0,0.0,0.0,-0.0081994486972689,60.0,-23.865066528320312,-0.0,-6.931370677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,9.476889681536704e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.979629976442084e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71734619140625,0.0,0.0,0.0004733868408948,290.8258972167969,294.1499938964844,254.8862762451172,254.0458526611328,258.05548095703125,254.8191375732422,289.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.00600367053994e-07,0.0010090713622048,-0.0174079108983278,0.0,0.0,0.0,-0.008286140859127,60.0,-23.872314453125,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,9.476889681536704e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.979629976442084e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71734619140625,0.0,0.0,0.0004733868408948,290.8258972167969,294.1499938964844,254.8862762451172,254.0458526611328,258.05548095703125,254.8191375732422,289.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.00600367053994e-07,0.0010090713622048,-0.0174079108983278,0.0,0.0,0.0,-0.008286140859127,60.0,-23.872314453125,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,9.48504894040525e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,9.98820032691583e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,7.377262227237225e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.988222154788672e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089538574219,0.0,0.0,0.0004737944400403,290.8218994140625,294.1499938964844,254.8953857421875,254.052963256836,258.02716064453125,254.8290100097656,289.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106412228196,7.107634587555367e-07,0.0010099303908646,-0.0176741275936365,0.0,0.0,0.0,-0.0083365254104137,60.0,-23.878597259521484,-0.0,-6.963922771774379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,9.493757534073666e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,9.997370216296986e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,7.384035416180268e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.997392044169828e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0004742294258903,290.8179016113281,294.1499938964844,254.904525756836,254.06005859375,257.9990539550781,254.83892822265625,289.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115689365193,7.216104336293938e-07,0.0010108472779393,-0.0179582573473453,0.0,0.0,0.0,-0.0083903009071946,60.0,-23.886186599731445,-0.0,-6.976713962103531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,9.513348777545616e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,0.0001001800119411,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001001802302198,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0004752081003971,290.809814453125,294.1499938964844,254.9228363037109,254.0741577148437,257.9438171386719,254.85891723632807,289.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.46013995467365e-07,0.0010129100410267,-0.0185974780470132,0.0,0.0,0.0,-0.00851128436625,60.0,-23.90691947937012,-0.0,-7.005534996551432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
