time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,9.513348777545616e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,0.0001001800119411,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001001802302198,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0004752081003971,290.809814453125,294.1499938964844,254.9228363037109,254.0741577148437,257.9438171386719,254.85891723632807,289.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.46013995467365e-07,0.0010129100410267,-0.0185974780470132,0.0,0.0,0.0,-0.00851128436625,60.0,-23.90691947937012,-0.0,-7.005534996551432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,9.535605931887404e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,0.0001004143923637,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,7.416584412567317e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001004146033665,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,0.0004763199249282,290.8016052246094,294.1499938964844,254.941162109375,254.088134765625,257.8897705078125,254.879135131836,289.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.737383498351846e-07,0.0010152534814551,-0.0193236526101827,0.0,0.0,0.0,-0.0086487317457795,60.0,-23.93436050415039,-0.0,-7.038349281174305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,9.535605931887404e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,0.0001004143923637,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,7.416584412567317e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001004146033665,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,0.0004763199249282,290.8016052246094,294.1499938964844,254.941162109375,254.088134765625,257.8897705078125,254.879135131836,289.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.737383498351846e-07,0.0010152534814551,-0.0193236526101827,0.0,0.0,0.0,-0.0086487317457795,60.0,-23.93436050415039,-0.0,-7.038349281174305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3098449707031,0.0,0.0,9.560496255289765e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,0.0001006765014608,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.435943552991375e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001006767124636,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0004775632696691,290.79327392578125,294.1499938964844,254.9595184326172,254.1020050048828,257.8370056152344,254.8995513916016,289.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.047434789659746e-07,0.0010178742231801,-0.020135723054409,0.0,0.0,0.0,-0.008802443742752,60.0,-23.96865463256836,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3098449707031,0.0,0.0,9.560496255289765e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,0.0001006765014608,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.435943552991375e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001006767124636,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0004775632696691,290.79327392578125,294.1499938964844,254.9595184326172,254.1020050048828,257.8370056152344,254.8995513916016,289.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.047434789659746e-07,0.0010178742231801,-0.020135723054409,0.0,0.0,0.0,-0.008802443742752,60.0,-23.96865463256836,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.58780583459884e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322570800781,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001009642946883,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,0.000478927482618,290.78485107421875,294.1499938964844,254.9778594970703,254.11573791503903,257.78521728515625,254.9201202392578,289.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588454023,8.38762730381859e-07,0.0010207496816292,-0.0210266951471567,0.0,0.0,0.0,-0.0089710978791117,60.0,-24.008529663085938,-0.0,-7.115612277175387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.58780583459884e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322570800781,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.457184256054461e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001009642946883,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,0.000478927482618,290.78485107421875,294.1499938964844,254.9778594970703,254.11573791503903,257.78521728515625,254.9201202392578,289.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588454023,8.38762730381859e-07,0.0010207496816292,-0.0210266951471567,0.0,0.0,0.0,-0.0089710978791117,60.0,-24.008529663085938,-0.0,-7.115612277175387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,9.6024465165101e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,0.0001011182612273,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,7.468571129720658e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0001011184649541,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,0.0004796588327735,290.78057861328125,294.1499938964844,254.9870147705078,254.12255859375,257.7597961425781,254.9304656982422,289.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570003160457418e-07,0.0010222913697361,-0.0215043220669031,0.0,0.0,0.0,-0.0090615143999457,60.0,-24.03116798400879,-0.0,-7.137357727060589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,9.617596515454352e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.0001012778011499,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.48035527067259e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001012780048768,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,0.0004804156487807,290.7762756347656,294.1499938964844,254.9961700439453,254.1293487548828,257.734619140625,254.9408416748047,289.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.758730700719752e-07,0.0010238864924758,-0.0219985656440258,0.0,0.0,0.0,-0.0091550778597593,60.0,-24.055021286010746,-0.0,-7.1598961426389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,9.649557614466175e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011901855469,0.0,0.0,0.0001016143651213,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.505213579861447e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001016145688481,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998229980469,0.0,0.0,0.0004820121685042,290.7676086425781,294.1499938964844,255.01443481445312,254.1428375244141,257.6850891113281,254.96160888671875,289.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281675495207,9.156867690762738e-07,0.0010272518265992,-0.0230411663651466,0.0,0.0,0.0,-0.0093524595722556,60.0,-24.10695075988769,-0.0,-7.207558638810951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,9.649557614466175e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011901855469,0.0,0.0,0.0001016143651213,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.505213579861447e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001016145688481,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998229980469,0.0,0.0,0.0004820121685042,290.7676086425781,294.1499938964844,255.01443481445312,254.1428375244141,257.6850891113281,254.96160888671875,289.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281675495207,9.156867690762738e-07,0.0010272518265992,-0.0230411663651466,0.0,0.0,0.0,-0.0093524595722556,60.0,-24.10695075988769,-0.0,-7.207558638810951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.683561802376062e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856262207031,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.531660958193243e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001019726478261,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,0.000483710784465,290.7587890625,294.1499938964844,255.0326232910156,254.1561737060547,257.6366271972656,254.9823760986328,289.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317903943359,9.580462574376725e-07,0.0010308322962373,-0.024150351062417,0.0,0.0,0.0,-0.009562462568283,60.0,-24.16421699523925,-0.0,-7.258442025204205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.683561802376062e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856262207031,0.0,0.0,0.0001019724440993,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.531660958193243e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001019726478261,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,0.000483710784465,290.7587890625,294.1499938964844,255.0326232910156,254.1561737060547,257.6366271972656,254.9823760986328,289.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317903943359,9.580462574376725e-07,0.0010308322962373,-0.024150351062417,0.0,0.0,0.0,-0.009562462568283,60.0,-24.16421699523925,-0.0,-7.258442025204205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.719344961922616e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47003173828125,0.0,0.0,0.0001023492659442,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.559492951259017e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000102349462395,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.000485498283524,290.7498474121094,294.1499938964844,255.0507202148437,254.1693725585937,257.5892028808594,255.0030975341797,289.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356028797104,1.002622525447805e-06,0.0010346001945436,-0.0253174882382154,0.0,0.0,0.0,-0.009783455170691,60.0,-24.22612571716309,-0.0,-7.312181082852477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.719344961922616e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47003173828125,0.0,0.0,0.0001023492659442,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.559492951259017e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000102349462395,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.000485498283524,290.7498474121094,294.1499938964844,255.0507202148437,254.1693725585937,257.5892028808594,255.0030975341797,289.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356028797104,1.002622525447805e-06,0.0010346001945436,-0.0253174882382154,0.0,0.0,0.0,-0.009783455170691,60.0,-24.22612571716309,-0.0,-7.312181082852477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.756683721207082e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,0.0001027424586936,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.588534208480269e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0001027426624204,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0004873634607065,290.74078369140625,294.1499938964844,255.06871032714844,254.1824188232422,257.5429382324219,255.023666381836,289.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.04913669929374e-06,0.0010385318892076,-0.0265352558344602,0.0,0.0,0.0,-0.0100140552967786,60.0,-24.29228401184082,-0.0,-7.368468146751185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.756683721207082e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,0.0001027424586936,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.588534208480269e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0001027426624204,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0004873634607065,290.74078369140625,294.1499938964844,255.06871032714844,254.1824188232422,257.5429382324219,255.023666381836,289.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.04913669929374e-06,0.0010385318892076,-0.0265352558344602,0.0,0.0,0.0,-0.0100140552967786,60.0,-24.29228401184082,-0.0,-7.368468146751185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,9.775768558029084e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,0.0001029434351949,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.603377889608964e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001029436316457,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.0004883168148808,290.7362060546875,294.1499938964844,255.07765197753903,254.1888885498047,257.5201110839844,255.0338897705078,289.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416143340989,1.072911459232273e-06,0.001040541450493,-0.0271576475352048,0.0,0.0,0.0,-0.0101319206878542,60.0,-24.32643699645996,-0.0,-7.397321155622194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,9.79517208179459e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386901855469,0.0,0.0,0.0001031477586366,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,7.618468953296542e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001031479550874,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,0.0004892860306426,290.7315673828125,294.1499938964844,255.0865631103516,254.19532775878903,257.4975891113281,255.04405212402344,289.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436816373839,1.097082758860779e-06,0.0010425845393911,-0.0277903899550437,0.0,0.0,0.0,-0.0102517530322074,60.0,-24.361469268798828,-0.0,-7.42671275588691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.834588854573668e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,0.0001035628374665,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.649126200703904e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001035630339174,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,0.0004912550211884,290.72222900390625,294.1499938964844,255.1042633056641,254.20806884765625,257.45318603515625,255.0642242431641,289.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1461859230621485e-06,0.0010467350948601,-0.0290756821632385,0.0,0.0,0.0,-0.0104951886460185,60.0,-24.43323135375977,-0.0,-7.486601560913186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.834588854573668e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,0.0001035628374665,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.649126200703904e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001035630339174,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,0.0004912550211884,290.72222900390625,294.1499938964844,255.1042633056641,254.20806884765625,257.45318603515625,255.0642242431641,289.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1461859230621485e-06,0.0010467350948601,-0.0290756821632385,0.0,0.0,0.0,-0.0104951886460185,60.0,-24.43323135375977,-0.0,-7.486601560913186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.874643001239748e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.0001039846320054,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.680280396016315e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001039848284563,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0004932558513246,290.7127685546875,294.1499938964844,255.12179565429688,254.2206420898437,257.4097595214844,255.0841064453125,289.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.196084213006543e-06,0.0010509527055546,-0.0303816404193639,0.0,0.0,0.0,-0.0107425656169652,60.0,-24.5069637298584,-0.0,-7.547705394017612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.874643001239748e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.0001039846320054,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.680280396016315e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001039848284563,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0004932558513246,290.7127685546875,294.1499938964844,255.12179565429688,254.2206420898437,257.4097595214844,255.0841064453125,289.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.196084213006543e-06,0.0010509527055546,-0.0303816404193639,0.0,0.0,0.0,-0.0107425656169652,60.0,-24.5069637298584,-0.0,-7.547705394017612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.915020200423896e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0001044098244165,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,7.711684156674892e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001044100135914,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.0004952728049829,290.70318603515625,294.1499938964844,255.13912963867188,254.23306274414065,257.36724853515625,255.1036834716797,289.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564507683739,1.246384158548608e-06,0.0010552044259384,-0.0316979549825191,0.0,0.0,0.0,-0.0109919346868991,60.0,-24.58184242248535,-0.0,-7.609552454823645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.915020200423896e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0001044098244165,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,7.711684156674892e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001044100135914,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.0004952728049829,290.70318603515625,294.1499938964844,255.13912963867188,254.23306274414065,257.36724853515625,255.1036834716797,289.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564507683739,1.246384158548608e-06,0.0010552044259384,-0.0316979549825191,0.0,0.0,0.0,-0.0109919346868991,60.0,-24.58184242248535,-0.0,-7.609552454823645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.947357466444372e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.0001047503537847,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,7.736835686955601e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001047505429596,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677124023437,0.0,0.0,0.0004968881257809,290.6954040527344,294.1499938964844,255.15284729003903,254.2428741455078,257.3339233398437,255.1190795898437,289.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598961962386,1.2866690894952626e-06,0.0010586094576865,-0.0327520668506622,0.0,0.0,0.0,-0.0111916521564126,60.0,-24.6421012878418,-0.0,-7.65926699841657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.95543014141731e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0001048353587975,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.74311411078088e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0001048355479724,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642944335937,0.0,0.0,0.0004972913884557,290.6934509277344,294.1499938964844,255.15625,254.2453155517578,257.32568359375,255.1228942871093,289.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.296725258725928e-06,0.0010594595223665,-0.0330151841044425,0.0,0.0,0.0,-0.0112415067851543,60.0,-24.65716552734375,-0.0,-7.671702206835107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.975558350561188e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,0.0001050473219947,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,7.758769788779318e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001050475111696,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0004982968675903,290.68853759765625,294.1499938964844,255.1647186279297,254.2513732910156,257.3052978515625,255.13235473632807,289.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629007592797,1.3218009371485095e-06,0.0010615789797157,-0.0336712561547756,0.0,0.0,0.0,-0.0113658225163817,60.0,-24.694753646850582,-0.0,-7.702753634930559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.995603613788262e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595275878906,0.0,0.0,0.000105258412077,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,7.77436071075499e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001052586012519,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472045898437,0.0,0.0,0.0004992981557734,290.68359375,294.1499938964844,255.1731414794922,254.25738525390625,257.2851257324219,255.14170837402344,289.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650365147739,1.3467728194882511e-06,0.0010636897059157,-0.0343245677649974,0.0,0.0,0.0,-0.0114896241575479,60.0,-24.732196807861328,-0.0,-7.733739693094321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001003531215246,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.0001056765540852,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.805244240444154e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001056767432601,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,0.0005012816982343,290.673583984375,294.1499938964844,255.1897735595703,254.269287109375,257.2454833984375,255.16015625,289.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692671639844,1.396240236317681e-06,0.0010678709950298,-0.0356185995042324,0.0,0.0,0.0,-0.0117348646745085,60.0,-24.806381225585938,-0.0,-7.795303247348785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001003531215246,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.0001056765540852,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.805244240444154e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001056767432601,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,0.0005012816982343,290.673583984375,294.1499938964844,255.1897735595703,254.269287109375,257.2454833984375,255.16015625,289.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692671639844,1.396240236317681e-06,0.0010678709950298,-0.0356185995042324,0.0,0.0,0.0,-0.0117348646745085,60.0,-24.806381225585938,-0.0,-7.795303247348785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001007432801998,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0001060874128597,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,7.835590076865628e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001060876020346,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,0.0005032306653447,290.6634521484375,294.1499938964844,255.2061309814453,254.281005859375,257.2067565917969,255.17819213867188,289.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4448455658566672e-06,0.001071979291737,-0.036889910697937,0.0,0.0,0.0,-0.0119758313521742,60.0,-24.879112243652344,-0.0,-7.856031913888728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001007432801998,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0001060874128597,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,7.835590076865628e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001060876020346,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,0.0005032306653447,290.6634521484375,294.1499938964844,255.2061309814453,254.281005859375,257.2067565917969,255.17819213867188,289.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4448455658566672e-06,0.001071979291737,-0.036889910697937,0.0,0.0,0.0,-0.0119758313521742,60.0,-24.879112243652344,-0.0,-7.856031913888728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001011245622066,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,0.0001064889220288,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.865245424909517e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001064891112037,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,0.0005051352782174,290.6531982421875,294.1499938964844,255.22218322753903,254.29254150390625,257.1689453125,255.19580078125,289.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774865513667,1.4923451772119734e-06,0.0010759941069409,-0.0381321273744106,0.0,0.0,0.0,-0.0122113162651658,60.0,-24.949913024902344,-0.0,-7.915605948483062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001011245622066,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,0.0001064889220288,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.865245424909517e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001064891112037,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,0.0005051352782174,290.6531982421875,294.1499938964844,255.22218322753903,254.29254150390625,257.1689453125,255.19580078125,289.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774865513667,1.4923451772119734e-06,0.0010759941069409,-0.0381321273744106,0.0,0.0,0.0,-0.0122113162651658,60.0,-24.949913024902344,-0.0,-7.915605948483062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001014957670122,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,0.0001068798228516,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,7.894117152318358e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001068800047505,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,0.0005069895414635,290.6427917480469,294.1499938964844,255.2379302978516,254.3038787841797,257.1319885253906,255.2130126953125,289.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5385890037578065e-06,0.0010799028677865,-0.0393413417041301,0.0,0.0,0.0,-0.0124405762180686,60.0,-25.018516540527344,-0.0,-7.973821425366624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001014957670122,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,0.0001068798228516,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,7.894117152318358e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001068800047505,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,0.0005069895414635,290.6427917480469,294.1499938964844,255.2379302978516,254.3038787841797,257.1319885253906,255.2130126953125,289.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5385890037578065e-06,0.0010799028677865,-0.0393413417041301,0.0,0.0,0.0,-0.0124405762180686,60.0,-25.018516540527344,-0.0,-7.973821425366624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001016766836983,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0001070703365257,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,7.908188126748428e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001070705184247,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,0.0005078932736068,290.6375427246094,294.1499938964844,255.24566650390625,254.3094787597656,257.1138916015625,255.221435546875,289.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833690175786,1.5611278740834678e-06,0.0010818078881129,-0.0399306379258632,0.0,0.0,0.0,-0.0125523153692483,60.0,-25.05171203613281,-0.0,-8.002272267049193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001018552866298,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0001072584200301,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,7.922080112621188e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001072585946531,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,0.0005087854806333,290.6322631835937,294.1499938964844,255.2533264160156,254.3150329589844,257.095947265625,255.22976684570312,289.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852720588445,1.5833780935281538e-06,0.001083688577637,-0.0405123494565486,0.0,0.0,0.0,-0.0126626230776309,60.0,-25.08438301086425,-0.0,-8.030407627757087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
