time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001022026117425,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,0.0001076241678674,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,7.949094288051128e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001076243424904,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0005105204181745,290.6216125488281,294.1499938964844,255.2683868408203,254.32598876953125,257.06072998046875,255.24609375,289.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889725526794,1.626647645025514e-06,0.0010873458813875,-0.0416434742510318,0.0,0.0,0.0,-0.0128771364688873,60.0,-25.147464752197266,-0.0,-8.085264369128708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001022026117425,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,0.0001076241678674,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,7.949094288051128e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001076243424904,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0005105204181745,290.6216125488281,294.1499938964844,255.2683868408203,254.32598876953125,257.06072998046875,255.24609375,289.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889725526794,1.626647645025514e-06,0.0010873458813875,-0.0416434742510318,0.0,0.0,0.0,-0.0128771364688873,60.0,-25.147464752197266,-0.0,-8.085264369128708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001025364981614,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0001079757639672,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,7.97506290837191e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0001079759385902,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,0.0005121883004903,290.6108093261719,294.1499938964844,255.2830505371093,254.3367614746093,257.02642822265625,255.26193237304688,289.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925298556685,1.6682425894032349e-06,0.0010908616241067,-0.0427306741476058,0.0,0.0,0.0,-0.0130833480507135,60.0,-25.20734596252441,-0.0,-8.13817422340435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001025364981614,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0001079757639672,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,7.97506290837191e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0001079759385902,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,0.0005121883004903,290.6108093261719,294.1499938964844,255.2830505371093,254.3367614746093,257.02642822265625,255.26193237304688,289.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925298556685,1.6682425894032349e-06,0.0010908616241067,-0.0427306741476058,0.0,0.0,0.0,-0.0130833480507135,60.0,-25.20734596252441,-0.0,-8.13817422340435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001028580809361,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0001083144088624,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,8.000074740266427e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0001083145834854,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0005137947155162,290.59991455078125,294.1499938964844,255.2973175048828,254.34732055664065,256.99285888671875,255.27737426757807,289.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7083054899558192e-06,0.0010942477965727,-0.0437776930630207,0.0,0.0,0.0,-0.0132819646969437,60.0,-25.264514923095703,-0.0,-8.189297773242289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001028580809361,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0001083144088624,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,8.000074740266427e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0001083145834854,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0005137947155162,290.59991455078125,294.1499938964844,255.2973175048828,254.34732055664065,256.99285888671875,255.27737426757807,289.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7083054899558192e-06,0.0010942477965727,-0.0437776930630207,0.0,0.0,0.0,-0.0132819646969437,60.0,-25.264514923095703,-0.0,-8.189297773242289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0001031659048749,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001086385673261,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,8.024016278795898e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.0001086387346731,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,0.0005153323872946,290.5888671875,294.1499938964844,255.3111724853516,254.357666015625,256.960205078125,255.29226684570312,289.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099235843867,1.746654220369237e-06,0.0010974891483783,-0.0447797775268554,0.0,0.0,0.0,-0.0134720830246806,60.0,-25.31819534301757,-0.0,-8.238384197056804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0001031659048749,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001086385673261,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,8.024016278795898e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.0001086387346731,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,0.0005153323872946,290.5888671875,294.1499938964844,255.3111724853516,254.357666015625,256.960205078125,255.29226684570312,289.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099235843867,1.746654220369237e-06,0.0010974891483783,-0.0447797775268554,0.0,0.0,0.0,-0.0134720830246806,60.0,-25.31819534301757,-0.0,-8.238384197056804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001033154694596,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0001087960627046,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,8.035649079829454e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0001087962373276,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.0005160794826224,290.5832824707031,294.1499938964844,255.31793212890625,254.36276245117188,256.94415283203125,255.299545288086,289.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008293367922,1.7652869246376213e-06,0.001099064014852,-0.0452666170895099,0.0,0.0,0.0,-0.0135644562542438,60.0,-25.344024658203125,-0.0,-8.262286144145038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0001034614688251,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.000108949803689,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,8.04700466687791e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,0.000108949978312,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,0.0005168088246136,290.57769775390625,294.1499938964844,255.3245849609375,254.3678131103516,256.9283142089844,255.30670166015625,289.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023847619071,1.7834752270573515e-06,0.0011006012791767,-0.045741818845272,0.0,0.0,0.0,-0.0136546269059181,60.0,-25.36905288696289,-0.0,-8.28565234201051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0001037447509588,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001092481179512,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,8.069037721725181e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001092482852982,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0005182238528504,290.5664367675781,294.1499938964844,255.3375244140625,254.37774658203125,256.8971862792969,255.32066345214844,289.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.818766577343922e-06,0.0011035841889679,-0.0466637723147869,0.0,0.0,0.0,-0.0138295870274305,60.0,-25.417213439941406,-0.0,-8.331083733992274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0001037447509588,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001092481179512,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,8.069037721725181e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001092482852982,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0005182238528504,290.5664367675781,294.1499938964844,255.3375244140625,254.37774658203125,256.8971862792969,255.32066345214844,289.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.818766577343922e-06,0.0011035841889679,-0.0466637723147869,0.0,0.0,0.0,-0.0138295870274305,60.0,-25.417213439941406,-0.0,-8.331083733992274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001040172865032,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001095351108233,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,8.090234769042581e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0001095352781703,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0005195852718316,290.5550231933594,294.1499938964844,255.3500061035156,254.3874664306641,256.8668212890625,255.3340606689453,289.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8527191514294827e-06,0.0011064539430662,-0.0475506447255611,0.0,0.0,0.0,-0.0139979114755988,60.0,-25.462602615356445,-0.0,-8.374908588848484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001040172865032,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001095351108233,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,8.090234769042581e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0001095352781703,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0005195852718316,290.5550231933594,294.1499938964844,255.3500061035156,254.3874664306641,256.8668212890625,255.3340606689453,289.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8527191514294827e-06,0.0011064539430662,-0.0475506447255611,0.0,0.0,0.0,-0.0139979114755988,60.0,-25.462602615356445,-0.0,-8.374908588848484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001042790827341,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001098107968573,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001098109642043,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.000520893081557,290.54351806640625,294.1499938964844,255.35812377929688,254.3935089111328,256.83721923828125,255.3456573486328,288.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110958876088,1.885333972495573e-06,0.0011092105414718,-0.0484024733304977,0.0,0.0,0.0,-0.0141596030443906,60.0,-25.506872177124023,-0.0,-8.41711553789537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001042790827341,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001098107968573,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001098109642043,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.000520893081557,290.54351806640625,294.1499938964844,255.35812377929688,254.3935089111328,256.83721923828125,255.3456573486328,288.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110958876088,1.885333972495573e-06,0.0011092105414718,-0.0484024733304977,0.0,0.0,0.0,-0.0141596030443906,60.0,-25.506872177124023,-0.0,-8.41711553789537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,0.0001045309545588,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001100760346162,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0001100761946872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0005221512401476,290.5318908691406,294.1499938964844,255.35836791992188,254.39273071289065,256.8081970214844,255.35260009765625,288.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9167118807672523e-06,0.0011118625989183,-0.049221895635128,0.0,0.0,0.0,-0.0143151618540287,60.0,-25.553207397460938,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,0.0001045309545588,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001100760346162,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0001100761946872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0005221512401476,290.5318908691406,294.1499938964844,255.35836791992188,254.39273071289065,256.8081970214844,255.35260009765625,288.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9167118807672523e-06,0.0011118625989183,-0.049221895635128,0.0,0.0,0.0,-0.0143151618540287,60.0,-25.553207397460938,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.000104653321614,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0001102048918255,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,8.139704004861414e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001102050518966,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0005227624787949,290.5260314941406,294.1499938964844,255.355697631836,254.38992309570312,256.7938537597656,255.3536529541016,288.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115082995966,1.931956148837344e-06,0.0011131510837003,-0.0496199578046798,0.0,0.0,0.0,-0.0143907368183135,60.0,-25.577579498291016,-0.0,-8.47763246270006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0001047735495376,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.000110331493488,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,8.149055065587163e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,0.000110331660835,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0005233630654402,290.5201416015625,294.1499938964844,255.35125732421875,254.3855743408203,256.7795715332031,255.3530731201172,288.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.9469343897071667e-06,0.0011144171003252,-0.050011046230793,0.0,0.0,0.0,-0.0144649930298328,60.0,-25.60270500183105,-0.0,-8.49712051831375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,0.0001050076025421,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001105779665522,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,8.16725951153785e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001105781266232,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0005245322245173,290.5082702636719,294.1499938964844,255.3373107910156,254.3724670410156,256.751220703125,255.34698486328125,288.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.9760927898460068e-06,0.0011168814962729,-0.0507723353803157,0.0,0.0,0.0,-0.0146095491945743,60.0,-25.65521049499512,-0.0,-8.535122475450407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,0.0001050076025421,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001105779665522,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,8.16725951153785e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001105781266232,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0005245322245173,290.5082702636719,294.1499938964844,255.3373107910156,254.3724670410156,256.751220703125,255.34698486328125,288.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.9760927898460068e-06,0.0011168814962729,-0.0507723353803157,0.0,0.0,0.0,-0.0146095491945743,60.0,-25.65521049499512,-0.0,-8.535122475450407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001052335574058,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.0001108160649891,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.00052566092927,290.4963073730469,294.1499938964844,255.3170166015625,254.35386657714844,256.7230224609375,255.33399963378903,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0042418782395544e-06,0.0011192606762051,-0.0515071861445903,0.0,0.0,0.0,-0.0147491013631224,60.0,-25.710750579833984,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001052335574058,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.0001108160649891,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.00052566092927,290.4963073730469,294.1499938964844,255.3170166015625,254.35386657714844,256.7230224609375,255.33399963378903,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0042418782395544e-06,0.0011192606762051,-0.0515071861445903,0.0,0.0,0.0,-0.0147491013631224,60.0,-25.710750579833984,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001054519889294,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.000111045934318,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,8.201823220588267e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001110460871132,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0005267520900815,290.4842529296875,294.1499938964844,255.29090881347656,254.3302154541016,256.6948547363281,255.31460571289065,288.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0314546418376267e-06,0.0011215606937184,-0.0522175133228302,0.0,0.0,0.0,-0.0148840099573135,60.0,-25.76898956298828,-0.0,-8.607508306113233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001054519889294,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.000111045934318,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,8.201823220588267e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001110460871132,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0005267520900815,290.4842529296875,294.1499938964844,255.29090881347656,254.3302154541016,256.6948547363281,255.31460571289065,288.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0314546418376267e-06,0.0011215606937184,-0.0522175133228302,0.0,0.0,0.0,-0.0148840099573135,60.0,-25.76898956298828,-0.0,-8.607508306113233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,0.0001056630135281,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001112681493395,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001112683021347,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0005278062308207,290.4720458984375,294.1499938964844,255.259506225586,254.3019561767578,256.66656494140625,255.28909301757807,288.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057743586192373e-06,0.0011237825965508,-0.0529036596417427,0.0,0.0,0.0,-0.0150143411010503,60.0,-25.829740524291992,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,0.0001056630135281,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001112681493395,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001112683021347,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0005278062308207,290.4720458984375,294.1499938964844,255.259506225586,254.3019561767578,256.66656494140625,255.28909301757807,288.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057743586192373e-06,0.0011237825965508,-0.0529036596417427,0.0,0.0,0.0,-0.0150143411010503,60.0,-25.829740524291992,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0001057659246725,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001113765247282,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,8.226240606745705e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0001113766775233,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0005283203208819,290.4659118652344,294.1499938964844,255.2419586181641,254.2862243652344,256.6523742675781,255.27423095703125,288.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269367532804,2.070564733003266e-06,0.0011248661903664,-0.0532382614910602,0.0,0.0,0.0,-0.0150779029354453,60.0,-25.86093139648437,-0.0,-8.658829386831712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0001058669658959,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001114829210564,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0001114830738515,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0005288250395096,290.4597473144531,294.1499938964844,255.22329711914065,254.2695159912109,256.6381225585937,255.2580718994141,288.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0831521396758035e-06,0.0011259301099926,-0.053566750138998,0.0,0.0,0.0,-0.0151403062045574,60.0,-25.892616271972656,-0.0,-8.675378637690302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0001060637368937,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0001116901330533,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,8.249403617810458e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0001116902858484,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0005298079922795,290.4473571777344,294.1499938964844,255.18280029296875,254.2333374023437,256.6094055175781,255.2223052978516,288.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301096528768,2.107665750372689e-06,0.0011280019534751,-0.0542064234614372,0.0,0.0,0.0,-0.0152618344873189,60.0,-25.957195281982425,-0.0,-8.70765433091947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0001060637368937,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0001116901330533,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,8.249403617810458e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0001116902858484,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0005298079922795,290.4473571777344,294.1499938964844,255.18280029296875,254.2333374023437,256.6094055175781,255.2223052978516,288.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301096528768,2.107665750372689e-06,0.0011280019534751,-0.0542064234614372,0.0,0.0,0.0,-0.0152618344873189,60.0,-25.957195281982425,-0.0,-8.70765433091947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001062527881003,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001118892178055,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,8.2641068729572e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001118893633247,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005307523533701,290.4348449707031,294.1499938964844,255.13853454589844,254.19387817382807,256.5803527832031,255.18191528320312,288.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.131217797796125e-06,0.001129992539063,-0.0548209398984909,0.0,0.0,0.0,-0.0153785962611436,60.0,-26.02320098876953,-0.0,-8.738719969869636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001062527881003,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0001118892178055,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,8.2641068729572e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001118893633247,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005307523533701,290.4348449707031,294.1499938964844,255.13853454589844,254.19387817382807,256.5803527832031,255.18191528320312,288.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.131217797796125e-06,0.001129992539063,-0.0548209398984909,0.0,0.0,0.0,-0.0153785962611436,60.0,-26.02320098876953,-0.0,-8.738719969869636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0001064337193383,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001120797460316,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,8.278180030174553e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001120798915508,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0005316562019288,290.4222717285156,294.1499938964844,255.0910186767578,254.15155029296875,256.5509338378906,255.137924194336,288.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340513592585,2.153758259737515e-06,0.0011318975593894,-0.0554090067744255,0.0,0.0,0.0,-0.0154903419315814,60.0,-26.090028762817383,-0.0,-8.768503079181755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0001064337193383,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001120797460316,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,8.278180030174553e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001120798915508,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0005316562019288,290.4222717285156,294.1499938964844,255.0910186767578,254.15155029296875,256.5509338378906,255.137924194336,288.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340513592585,2.153758259737515e-06,0.0011318975593894,-0.0554090067744255,0.0,0.0,0.0,-0.0154903419315814,60.0,-26.090028762817383,-0.0,-8.768503079181755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0001066063778125,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0001122615649364,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,8.29160853754729e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001122617031796,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0005325186648406,290.4095764160156,294.1499938964844,255.04074096679688,254.10682678222656,256.52105712890625,255.0904541015625,288.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1752673546870938e-06,0.0011337155010551,-0.0559701211750507,0.0,0.0,0.0,-0.0155969765037298,60.0,-26.157224655151367,-0.0,-8.796970973889986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0001066063778125,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0001122615649364,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,8.29160853754729e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001122617031796,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0005325186648406,290.4095764160156,294.1499938964844,255.04074096679688,254.10682678222656,256.52105712890625,255.0904541015625,288.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.1752673546870938e-06,0.0011337155010551,-0.0559701211750507,0.0,0.0,0.0,-0.0155969765037298,60.0,-26.157224655151367,-0.0,-8.796970973889986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0001066887271008,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0001123482797993,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.739990234375,0.0,0.0,8.298013563035056e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0001123484253184,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0005329300183802,290.4031677246094,294.1499938964844,255.0147399902344,254.0836944580078,256.50592041015625,255.06549072265625,288.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136768143624,2.185526227549417e-06,0.001134582562372,-0.0562377236783504,0.0,0.0,0.0,-0.0156478360295295,60.0,-26.190732955932617,-0.0,-8.810565077510547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
