time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0001067687699105,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001124325717682,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,8.304238872369751e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001124327100114,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0005333299050107,290.3967590332031,294.1499938964844,254.9882354736328,254.06011962890625,256.4906616210937,255.0399780273437,288.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376208858564,2.1954981548333308e-06,0.0011354254093021,-0.0564978271722793,0.0,0.0,0.0,-0.0156972724944353,60.0,-26.22411155700684,-0.0,-8.823788277823041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001069200443453,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001125918715842,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,8.316004823427647e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0001125920171034,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0005340855568647,290.38385009765625,294.1499938964844,254.9340057373047,254.0118865966797,256.45977783203125,254.9873504638672,288.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392325395718,2.214343794548768e-06,0.0011370182037353,-0.0569893717765808,0.0,0.0,0.0,-0.0157907009124755,60.0,-26.2900390625,-0.0,-8.848806487549157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001069200443453,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001125918715842,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,8.316004823427647e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0001125920171034,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0005340855568647,290.38385009765625,294.1499938964844,254.9340057373047,254.0118865966797,256.45977783203125,254.9873504638672,288.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392325395718,2.214343794548768e-06,0.0011370182037353,-0.0569893717765808,0.0,0.0,0.0,-0.0157907009124755,60.0,-26.2900390625,-0.0,-8.848806487549157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001070593934855,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0001127386130974,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,8.326843089889735e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,0.0001127387513406,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0005347816622816,290.3708801269531,294.1499938964844,254.87857055664065,253.96258544921875,256.4283752441406,254.93307495117188,288.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717184171,2.231703547295183e-06,0.0011384853860363,-0.0574421174824237,0.0,0.0,0.0,-0.0158767625689506,60.0,-26.35444450378418,-0.0,-8.871883494521171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001070593934855,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0001127386130974,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,8.326843089889735e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,0.0001127387513406,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0005347816622816,290.3708801269531,294.1499938964844,254.87857055664065,253.96258544921875,256.4283752441406,254.93307495117188,288.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717184171,2.231703547295183e-06,0.0011384853860363,-0.0574421174824237,0.0,0.0,0.0,-0.0158767625689506,60.0,-26.35444450378418,-0.0,-8.871883494521171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001071854421752,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001128713556681,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,8.336646715179086e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,0.0001128714866354,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0005354113527573,290.3577880859375,294.1499938964844,254.8224334716797,253.91262817382807,256.3963928222656,254.8775329589844,288.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420600349083,2.2474059733212925e-06,0.0011398126371204,-0.0578516162931919,0.0,0.0,0.0,-0.0159546099603176,60.0,-26.416412353515625,-0.0,-8.89278339855082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001071854421752,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001128713556681,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,8.336646715179086e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,0.0001128714866354,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0005354113527573,290.3577880859375,294.1499938964844,254.8224334716797,253.91262817382807,256.3963928222656,254.8775329589844,288.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420600349083,2.2474059733212925e-06,0.0011398126371204,-0.0578516162931919,0.0,0.0,0.0,-0.0159546099603176,60.0,-26.416412353515625,-0.0,-8.89278339855082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001072973245754,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0001129891679738,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,0.000112989306217,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,0.0005359702627174,290.3446350097656,294.1499938964844,254.76611328125,253.86248779296875,256.364013671875,254.8213653564453,288.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432518949732,2.261343070131261e-06,0.0011409905273467,-0.0582150518894195,0.0,0.0,0.0,-0.0160237047821283,60.0,-26.475732803344727,-0.0,-8.911354143492647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001072973245754,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0001129891679738,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,0.000112989306217,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,0.0005359702627174,290.3446350097656,294.1499938964844,254.76611328125,253.86248779296875,256.364013671875,254.8213653564453,288.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432518949732,2.261343070131261e-06,0.0011409905273467,-0.0582150518894195,0.0,0.0,0.0,-0.0160237047821283,60.0,-26.475732803344727,-0.0,-8.911354143492647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001073475359589,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0001130420496338,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,8.349254494532943e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.000113042180601,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0005362210795283,290.3380126953125,294.1499938964844,254.738037109375,253.8374786376953,256.3475952148437,254.7931671142578,288.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143786823377,2.26759834731638e-06,0.0011415192857384,-0.0583781637251377,0.0,0.0,0.0,-0.0160547159612178,60.0,-26.50396728515625,-0.0,-8.919695204667732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001073938110494,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001130907767219,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,8.352853910764679e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,0.0001130909149651,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0005364522803574,290.3313903808594,294.1499938964844,254.71011352539065,253.8125915527344,256.3310852050781,254.76499938964844,288.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442798422649,2.273362952109892e-06,0.0011420064838603,-0.0585284680128097,0.0,0.0,0.0,-0.0160832945257425,60.0,-26.53120231628418,-0.0,-8.927385408696865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001074740648618,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001131752869696,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,8.359095227206126e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,0.0001131754179368,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0005368531565181,290.31805419921875,294.1499938964844,254.6549530029297,253.763412475586,256.2976989746094,254.708984375,288.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451347963884,2.283359208377078e-06,0.0011428514262661,-0.0587891116738319,0.0,0.0,0.0,-0.0161328520625829,60.0,-26.582422256469727,-0.0,-8.940728690731704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001074740648618,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001131752869696,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,8.359095227206126e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,0.0001131754179368,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0005368531565181,290.31805419921875,294.1499938964844,254.6549530029297,253.763412475586,256.2976989746094,254.708984375,288.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451347963884,2.283359208377078e-06,0.0011428514262661,-0.0587891116738319,0.0,0.0,0.0,-0.0161328520625829,60.0,-26.582422256469727,-0.0,-8.940728690731704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0001075371183105,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001132416873588,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0005371681181713,290.3046264648437,294.1499938964844,254.6011505126953,253.71539306640625,256.2638244628906,254.6538848876953,288.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114580639638,2.2912126951268874e-06,0.0011435152264311,-0.0589938759803772,0.0,0.0,0.0,-0.0161717850714921,60.0,-26.628646850585938,-0.0,-8.951219143682466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0001075371183105,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001132416873588,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0001132418110501,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0005371681181713,290.3046264648437,294.1499938964844,254.6011505126953,253.71539306640625,256.2638244628906,254.6538848876953,288.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114580639638,2.2912126951268874e-06,0.0011435152264311,-0.0589938759803772,0.0,0.0,0.0,-0.0161717850714921,60.0,-26.628646850585938,-0.0,-8.951219143682466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0001075820255209,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0001132889810833,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0001132891120505,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0005373925087042,290.2911376953125,294.1499938964844,254.5491943359375,253.66897583007807,256.2295837402344,254.6002197265625,288.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462847469374,2.296806087542791e-06,0.0011439879890531,-0.059139709919691,0.0,0.0,0.0,-0.0161995161324739,60.0,-26.66925811767578,-0.0,-8.958694053262661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0001075820255209,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0001132889810833,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0001132891120505,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0005373925087042,290.2911376953125,294.1499938964844,254.5491943359375,253.66897583007807,256.2295837402344,254.6002197265625,288.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462847469374,2.296806087542791e-06,0.0011439879890531,-0.059139709919691,0.0,0.0,0.0,-0.0161995161324739,60.0,-26.66925811767578,-0.0,-8.958694053262661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001076078624464,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0001133161858888,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784606933594,0.0,0.0,0.0001133163095801,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0005375215550884,290.277587890625,294.1499938964844,254.4996337890625,253.62461853027344,256.1949768066406,254.54849243164065,288.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465598363429,2.3000222881819354e-06,0.0011442598188295,-0.0592235624790191,0.0,0.0,0.0,-0.0162154622375965,60.0,-26.703594207763672,-0.0,-8.962993547356748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001076078624464,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0001133161858888,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784606933594,0.0,0.0,0.0001133163095801,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0005375215550884,290.277587890625,294.1499938964844,254.4996337890625,253.62461853027344,256.1949768066406,254.54849243164065,288.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465598363429,2.3000222881819354e-06,0.0011442598188295,-0.0592235624790191,0.0,0.0,0.0,-0.0162154622375965,60.0,-26.703594207763672,-0.0,-8.962993547356748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,0.0001076130938599,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0001133216937887,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,8.369908755412325e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.00011332181748,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0005375477485358,290.270751953125,294.1499938964844,254.47589111328125,253.6033630371093,256.17755126953125,254.52359008789065,288.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466154828667,2.3006728042673785e-06,0.0011443148832768,-0.0592405200004577,0.0,0.0,0.0,-0.0162186864763498,60.0,-26.718067169189453,-0.0,-8.963863251665317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.000107613595901,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001133222176576,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926208496094,0.0,0.0,8.36994731798768e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0001133223486249,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,0.0005375502514652,290.263916015625,294.1499938964844,254.45294189453125,253.5827789306641,256.1600646972656,254.4993133544922,288.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466208379715,2.3007339677860728e-06,0.0011443201219663,-0.0592421144247055,0.0,0.0,0.0,-0.0162189900875091,60.0,-26.730857849121094,-0.0,-8.963944964079928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,0.0001075985419447,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0001133063778979,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,8.368776616407558e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001133065015892,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.000537475105375,290.2502136230469,294.1499938964844,254.4096527099609,253.5438995361328,256.125,254.45301818847656,288.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464603012427,2.298856770721613e-06,0.0011441614478826,-0.0591931715607643,0.0,0.0,0.0,-0.0162096843123435,60.0,-26.7508602142334,-0.0,-8.961435327137225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,0.0001075985419447,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0001133063778979,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,8.368776616407558e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001133065015892,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.000537475105375,290.2502136230469,294.1499938964844,254.4096527099609,253.5438995361328,256.125,254.45301818847656,288.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464603012427,2.298856770721613e-06,0.0011441614478826,-0.0591931715607643,0.0,0.0,0.0,-0.0162096843123435,60.0,-26.7508602142334,-0.0,-8.961435327137225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,0.000107561412733,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0001132672769017,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,8.365888788830489e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.000113267393317,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0005372896557673,290.2364501953125,294.1499938964844,254.3702850341797,253.50845336914065,256.0897827148437,254.4102478027344,288.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460644891485,2.2942276700632647e-06,0.0011437702924013,-0.0590724796056747,0.0,0.0,0.0,-0.0161867346614599,60.0,-26.762487411499023,-0.0,-8.955247920994226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,0.000107561412733,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0001132672769017,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,8.365888788830489e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.000113267393317,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0005372896557673,290.2364501953125,294.1499938964844,254.3702850341797,253.50845336914065,256.0897827148437,254.4102478027344,288.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460644891485,2.2942276700632647e-06,0.0011437702924013,-0.0590724796056747,0.0,0.0,0.0,-0.0161867346614599,60.0,-26.762487411499023,-0.0,-8.955247920994226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0001075004911399,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001132031247834,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,8.361150685232133e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0001132032411987,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0005369853461161,290.2225952148437,294.1499938964844,254.3353271484375,253.4768829345703,256.0545654296875,254.3715057373047,288.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454152408987,2.2866347535455134e-06,0.0011431286111474,-0.0588745176792144,0.0,0.0,0.0,-0.0161490924656391,60.0,-26.76509666442871,-0.0,-8.945103502355779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0001075004911399,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001132031247834,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,8.361150685232133e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0001132032411987,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0005369853461161,290.2225952148437,294.1499938964844,254.3353271484375,253.4768829345703,256.0545654296875,254.3715057373047,288.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454152408987,2.2866347535455134e-06,0.0011431286111474,-0.0588745176792144,0.0,0.0,0.0,-0.0161490924656391,60.0,-26.76509666442871,-0.0,-8.945103502355779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.0,0.0001074142128345,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,0.0001131122626247,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,8.35443934192881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001131123790401,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0005365543765947,290.2087097167969,294.1499938964844,254.3053131103516,253.4496459960937,256.0194396972656,254.3369598388672,288.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.2758820250601275e-06,0.0011422199895605,-0.0585941560566425,0.0,0.0,0.0,-0.0160957854241132,60.0,-26.758520126342773,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.0,0.0001074142128345,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,0.0001131122626247,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,8.35443934192881e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001131123790401,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0005365543765947,290.2087097167969,294.1499938964844,254.3053131103516,253.4496459960937,256.0194396972656,254.3369598388672,288.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.2758820250601275e-06,0.0011422199895605,-0.0585941560566425,0.0,0.0,0.0,-0.0160957854241132,60.0,-26.758520126342773,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,0.0001073611929314,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001130564414779,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,8.350316056748852e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001130565578932,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,0.0005362895899452,290.2017517089844,294.1499938964844,254.2923126220703,253.4377899169922,256.001953125,254.3217010498047,288.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439309455454,2.269275455546449e-06,0.001141661661677,-0.0584218949079513,0.0,0.0,0.0,-0.0160630345344543,60.0,-26.750856399536133,-0.0,-8.921931993199905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001073006133083,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0001129926386056,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,8.345604146597907e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,0.0001129927550209,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,0.0005359869683161,290.1947631835937,294.1499938964844,254.2807464599609,253.4272003173828,255.9845428466797,254.3077087402344,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432854225859,2.261725967400708e-06,0.0011410237057134,-0.0582250319421291,0.0,0.0,0.0,-0.0160256065428257,60.0,-26.74053192138672,-0.0,-8.91186431317692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,0.0001071558581315,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0001128402145695,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,8.334346057381481e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,0.0001128403237089,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,0.0005352639127522,290.1807556152344,294.1499938964844,254.2621307373047,253.4099884033203,255.949935913086,254.28350830078125,288.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417429195716,2.2436881863541203e-06,0.0011394992470741,-0.0577546656131744,0.0,0.0,0.0,-0.0159361828118562,60.0,-26.711715698242188,-0.0,-8.88783304731078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,0.0001071558581315,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0001128402145695,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,8.334346057381481e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,0.0001128403237089,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,0.0005352639127522,290.1807556152344,294.1499938964844,254.2621307373047,253.4099884033203,255.949935913086,254.28350830078125,288.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417429195716,2.2436881863541203e-06,0.0011394992470741,-0.0577546656131744,0.0,0.0,0.0,-0.0159361828118562,60.0,-26.711715698242188,-0.0,-8.88783304731078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475158691406,0.0,0.0,0.0001069785939762,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.000112653542601,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,8.320558117702603e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,0.0001126536517404,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0005343784578144,290.166748046875,294.1499938964844,254.25,253.3984832763672,255.9158172607422,254.26573181152344,288.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854080975,2.2215995159058366e-06,0.0011376325273886,-0.0571786053478717,0.0,0.0,0.0,-0.0158266779035329,60.0,-26.669097900390625,-0.0,-8.858447841930683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475158691406,0.0,0.0,0.0001069785939762,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.000112653542601,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,8.320558117702603e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,0.0001126536517404,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0005343784578144,290.166748046875,294.1499938964844,254.25,253.3984832763672,255.9158172607422,254.26573181152344,288.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854080975,2.2215995159058366e-06,0.0011376325273886,-0.0571786053478717,0.0,0.0,0.0,-0.0158266779035329,60.0,-26.669097900390625,-0.0,-8.858447841930683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001067725606844,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001124365808209,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,8.304533548653126e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0001124366899603,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0005333493463695,290.15264892578125,294.1499938964844,254.24234008789065,253.39083862304688,255.8822021484375,254.25303649902344,288.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.195926526837866e-06,0.0011354627786204,-0.0565090030431747,0.0,0.0,0.0,-0.0156994014978408,60.0,-26.6154899597168,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001067725606844,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001124365808209,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,8.304533548653126e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0001124366899603,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0005333493463695,290.15264892578125,294.1499938964844,254.24234008789065,253.39083862304688,255.8822021484375,254.25303649902344,288.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.195926526837866e-06,0.0011354627786204,-0.0565090030431747,0.0,0.0,0.0,-0.0156994014978408,60.0,-26.6154899597168,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.0001065414180629,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268005371094,0.0,0.0,0.0001121931782108,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,8.286556112580001e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.0001121932873502,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0005321947392076,290.1385498046875,294.1499938964844,254.2366943359375,253.38487243652344,255.84927368164065,254.2444610595703,288.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351958382874,2.167125785490498e-06,0.0011330286506563,-0.0557577311992645,0.0,0.0,0.0,-0.015556619502604,60.0,-26.55189514160156,-0.0,-8.786189908960298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,0.0001065414180629,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268005371094,0.0,0.0,0.0001121931782108,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,8.286556112580001e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.0001121932873502,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0005321947392076,290.1385498046875,294.1499938964844,254.2366943359375,253.38487243652344,255.84927368164065,254.2444610595703,288.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351958382874,2.167125785490498e-06,0.0011330286506563,-0.0557577311992645,0.0,0.0,0.0,-0.015556619502604,60.0,-26.55189514160156,-0.0,-8.786189908960298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
