time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093688964844,0.0,0.0,0.0001064166572177,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001120618035201,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,8.276852167909965e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001120619126595,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,0.0005315715679898,290.1315002441406,294.1499938964844,254.2345733642578,253.38247680664065,255.83302307128903,254.2411193847656,288.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338664917275,2.15158047467412e-06,0.0011317149037495,-0.0553521923720836,0.0,0.0,0.0,-0.0154795525595545,60.0,-26.51743125915528,-0.0,-8.76562324947372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,0.000106284598587,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099853515625,0.0,0.0,0.0001119227381423,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,8.266580698546022e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.0001119228472816,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0005309119005687,290.1244201660156,294.1499938964844,254.23291015625,253.3804473876953,255.8169708251953,254.23838806152344,288.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324593797326,2.135125441782293e-06,0.0011303242063149,-0.0549228936433792,0.0,0.0,0.0,-0.0153979761525988,60.0,-26.48077774047852,-0.0,-8.74387922067399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0001059995702235,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,0.0001116225903388,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,8.244412310887128e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0001116226922022,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0005294881993904,290.1102600097656,294.1499938964844,254.2308349609375,253.3774261474609,255.7852783203125,254.2342529296875,288.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294223368167,2.0996108105464373e-06,0.0011273226700723,-0.0539962351322174,0.0,0.0,0.0,-0.0152219086885452,60.0,-26.401893615722656,-0.0,-8.697041664618156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0001059995702235,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,0.0001116225903388,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,8.244412310887128e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0001116226922022,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0005294881993904,290.1102600097656,294.1499938964844,254.2308349609375,253.3774261474609,255.7852783203125,254.2342529296875,288.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294223368167,2.0996108105464373e-06,0.0011273226700723,-0.0539962351322174,0.0,0.0,0.0,-0.0152219086885452,60.0,-26.401893615722656,-0.0,-8.697041664618156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001056856490322,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765380859375,0.0,0.0,0.0001112920144805,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,8.219995652325451e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001112921163439,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0005279200850054,290.0960998535156,294.1499938964844,254.2303009033203,253.37567138671875,255.75428771972656,254.23196411132807,288.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260773753747,2.060495944533613e-06,0.0011240169405937,-0.0529754906892776,0.0,0.0,0.0,-0.0150279942899942,60.0,-26.31438064575196,-0.0,-8.645601923262802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001056856490322,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765380859375,0.0,0.0,0.0001112920144805,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,8.219995652325451e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001112921163439,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0005279200850054,290.0960998535156,294.1499938964844,254.2303009033203,253.37567138671875,255.75428771972656,254.23196411132807,288.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260773753747,2.060495944533613e-06,0.0011240169405937,-0.0529754906892776,0.0,0.0,0.0,-0.0150279942899942,60.0,-26.31438064575196,-0.0,-8.645601923262802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.0001053423766279,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001109305303543,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,8.193296525860205e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001109306322177,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0005262054037302,290.0819091796875,294.1499938964844,254.23114013671875,253.37506103515625,255.7240447998047,254.23126220703125,288.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224197223782,2.017724682445987e-06,0.0011204020120203,-0.0518591329455375,0.0,0.0,0.0,-0.0148159526288509,60.0,-26.218351364135746,-0.0,-8.589528022184822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.0001053423766279,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001109305303543,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,8.193296525860205e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001109306322177,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0005262054037302,290.0819091796875,294.1499938964844,254.23114013671875,253.37506103515625,255.7240447998047,254.23126220703125,288.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224197223782,2.017724682445987e-06,0.0011204020120203,-0.0518591329455375,0.0,0.0,0.0,-0.0148159526288509,60.0,-26.218351364135746,-0.0,-8.589528022184822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001049701750162,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0001105385890696,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,8.164348400896415e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.000110538690933,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.000524346192833,290.0677185058594,294.1499938964844,254.23321533203125,253.37545776367188,255.6945343017578,254.2319183349609,288.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184539180248,1.971350229723612e-06,0.001116482540965,-0.0506485179066658,0.0,0.0,0.0,-0.0145860472694039,60.0,-26.114261627197266,-0.0,-8.528935779850144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001049701750162,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0001105385890696,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904724121094,0.0,0.0,8.164348400896415e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.000110538690933,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.000524346192833,290.0677185058594,294.1499938964844,254.23321533203125,253.37545776367188,255.6945343017578,254.2319183349609,288.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184539180248,1.971350229723612e-06,0.001116482540965,-0.0506485179066658,0.0,0.0,0.0,-0.0145860472694039,60.0,-26.114261627197266,-0.0,-8.528935779850144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.000104773484054,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,0.0001103314643842,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,8.149049244821072e-05,289.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0001103315589716,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0005233637057244,290.06060791015625,294.1499938964844,254.23464965820312,253.37599182128903,255.68006896972656,254.2327117919922,288.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116358092986,1.946842758115963e-06,0.0011144112795591,-0.0500086545944213,0.0,0.0,0.0,-0.0144645487889647,60.0,-26.05917930603028,-0.0,-8.497001147134142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,0.0001045706376316,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,0.0001101178568205,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,8.133272785926238e-05,289.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,0.000110117951408,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701599121094,0.0,0.0,0.0005223504267632,290.05352783203125,294.1499938964844,254.23634338378903,253.37673950195312,255.6657867431641,254.23374938964844,288.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141968425363,1.92156903722207e-06,0.0011122752912342,-0.0493487268686294,0.0,0.0,0.0,-0.0143392523750662,60.0,-26.00241470336914,-0.0,-8.464130729635144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.0001041472933138,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0001096720588975,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,8.100346167339012e-05,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.000109672153485,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0005202358006499,290.039306640625,294.1499938964844,254.2403717041016,253.3787536621093,255.63772583007807,254.2365264892578,288.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096859816461,1.868822778305912e-06,0.0011078171664848,-0.0479712486267089,0.0,0.0,0.0,-0.0140777574852108,60.0,-25.88392639160156,-0.0,-8.395734596433614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.0001041472933138,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0001096720588975,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,8.100346167339012e-05,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.000109672153485,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0005202358006499,290.039306640625,294.1499938964844,254.2403717041016,253.3787536621093,255.63772583007807,254.2365264892578,288.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096859816461,1.868822778305912e-06,0.0011078171664848,-0.0479712486267089,0.0,0.0,0.0,-0.0140777574852108,60.0,-25.88392639160156,-0.0,-8.395734596433614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0001037033216562,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0001092045349651,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,8.065814472502097e-05,289.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001092046295525,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0005180180887691,290.0251159667969,294.1499938964844,254.24514770507807,253.3813934326172,255.61045837402344,254.2402191162109,288.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049554450437,1.8135067421098936e-06,0.0011031419271603,-0.0465263687074184,0.0,0.0,0.0,-0.0138035230338573,60.0,-25.75899124145508,-0.0,-8.324304445750388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0001037033216562,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0001092045349651,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,8.065814472502097e-05,289.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001092046295525,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,0.0005180180887691,290.0251159667969,294.1499938964844,254.24514770507807,253.3813934326172,255.61045837402344,254.2402191162109,288.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049554450437,1.8135067421098936e-06,0.0011031419271603,-0.0465263687074184,0.0,0.0,0.0,-0.0138035230338573,60.0,-25.75899124145508,-0.0,-8.324304445750388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,0.0001032423242577,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,0.000108719083073,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,8.029959280975163e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,0.0001087191776605,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,0.0005157153354957,290.0109558105469,294.1499938964844,254.25050354003903,253.384521484375,255.583984375,254.24462890625,288.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000434169545,1.7560697642693412e-06,0.0010982872918248,-0.0450257919728755,0.0,0.0,0.0,-0.0135187739506363,60.0,-25.62893295288086,-0.0,-8.250457739222838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,0.0001032423242577,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,0.000108719083073,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,8.029959280975163e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,0.0001087191776605,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,0.0005157153354957,290.0109558105469,294.1499938964844,254.25050354003903,253.384521484375,255.583984375,254.24462890625,288.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000434169545,1.7560697642693412e-06,0.0010982872918248,-0.0450257919728755,0.0,0.0,0.0,-0.0135187739506363,60.0,-25.62893295288086,-0.0,-8.250457739222838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,0.0001027699618134,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,0.0001082216622307,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,7.993220060598105e-05,289.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0001082217568182,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0005133558297529,289.99676513671875,294.1499938964844,254.2562866210937,253.38800048828125,255.55821228027344,254.24954223632807,288.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950103169307,1.6972178400465054e-06,0.0010933130979537,-0.043487936258316,0.0,0.0,0.0,-0.0132270082831382,60.0,-25.495418548583984,-0.0,-8.17513310380491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,0.0001027699618134,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,0.0001082216622307,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,7.993220060598105e-05,289.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0001082217568182,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0005133558297529,289.99676513671875,294.1499938964844,254.2562866210937,253.38800048828125,255.55821228027344,254.24954223632807,288.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950103169307,1.6972178400465054e-06,0.0010933130979537,-0.043487936258316,0.0,0.0,0.0,-0.0132270082831382,60.0,-25.495418548583984,-0.0,-8.17513310380491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,0.0001025306410156,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,0.0001079696448869,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,7.97460597823374e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001079697394743,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0005121603608131,289.9896850585937,294.1499938964844,254.25927734375,253.38983154296875,255.54562377929688,254.252182006836,288.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924603557214,1.6674003973093932e-06,0.0010907929390668,-0.0427086614072322,0.0,0.0,0.0,-0.013079185038805,60.0,-25.42753028869629,-0.0,-8.137100593330615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506164550781,0.0,0.0,0.0001022904471028,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.0001077167180483,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,7.955924957059324e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,0.0001077168053598,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0005109605845063,289.98260498046875,294.1499938964844,254.2623291015625,253.39170837402344,255.53321838378903,254.2548828125,288.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899010812863,1.6374749520764451e-06,0.0010882635833695,-0.0419264882802963,0.0,0.0,0.0,-0.0129308272153139,60.0,-25.359249114990234,-0.0,-8.099020476493024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,0.0001018092079902,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,0.0001072099403245,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.000107210027636,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0005085566663183,289.9684753417969,294.1499938964844,254.2684631347656,253.3954925537109,255.50894165039065,254.2604522705078,288.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5775168549225782e-06,0.0010831957915797,-0.0403591133654117,0.0,0.0,0.0,-0.0126335779204964,60.0,-25.222118377685547,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,0.0001018092079902,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,0.0001072099403245,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.000107210027636,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0005085566663183,289.9684753417969,294.1499938964844,254.2684631347656,253.3954925537109,255.50894165039065,254.2604522705078,288.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5775168549225782e-06,0.0010831957915797,-0.0403591133654117,0.0,0.0,0.0,-0.0126335779204964,60.0,-25.222118377685547,-0.0,-8.022990982681223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,0.0001013307046378,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.0001067060584318,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0001067061457433,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0005061664851382,289.954345703125,294.1499938964844,254.2745513916016,253.3992462158203,255.4853057861328,254.26611328125,288.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796748101711,1.5179010688370909e-06,0.0010781568707898,-0.0388003997504711,0.0,0.0,0.0,-0.0123380264267325,60.0,-25.085134506225582,-0.0,-7.947750901848849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,0.0001013307046378,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,0.0001067060584318,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,7.88127799751237e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0001067061457433,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0005061664851382,289.954345703125,294.1499938964844,254.2745513916016,253.3992462158203,255.4853057861328,254.26611328125,288.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796748101711,1.5179010688370909e-06,0.0010781568707898,-0.0388003997504711,0.0,0.0,0.0,-0.0123380264267325,60.0,-25.085134506225582,-0.0,-7.947750901848849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,0.0001008602630463,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,0.0001062106603058,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615051269531,0.0,0.0,7.844687934266403e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0001062107476172,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0005038165836594,289.94024658203125,294.1499938964844,254.28042602539065,253.40283203125,255.4623870849609,254.2717437744141,288.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746620828285,1.4592893649023608e-06,0.0010732028167694,-0.0372676625847816,0.0,0.0,0.0,-0.0120474519208073,60.0,-24.94984436035156,-0.0,-7.874123042483917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,0.0001008602630463,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,0.0001062106603058,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615051269531,0.0,0.0,7.844687934266403e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0001062107476172,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0005038165836594,289.94024658203125,294.1499938964844,254.28042602539065,253.40283203125,255.4623870849609,254.2717437744141,288.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746620828285,1.4592893649023608e-06,0.0010732028167694,-0.0372676625847816,0.0,0.0,0.0,-0.0120474519208073,60.0,-24.94984436035156,-0.0,-7.874123042483917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.0001004010191536,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,0.0001057270637829,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,7.808968803146854e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0001057271438185,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,0.0005015226197429,289.9261474609375,294.1499938964844,254.2859039306641,253.40611267089844,255.44004821777344,254.27723693847656,288.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4020739627085277e-06,0.0010683666914701,-0.0357711911201477,0.0,0.0,0.0,-0.0117637990042567,60.0,-24.816938400268555,-0.0,-7.802579204962967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.0001004010191536,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,0.0001057270637829,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,7.808968803146854e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0001057271438185,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,0.0005015226197429,289.9261474609375,294.1499938964844,254.2859039306641,253.40611267089844,255.44004821777344,254.27723693847656,288.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4020739627085277e-06,0.0010683666914701,-0.0357711911201477,0.0,0.0,0.0,-0.0117637990042567,60.0,-24.816938400268555,-0.0,-7.802579204962967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001001772034214,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.000105491366412,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,7.79156107455492e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,0.0001054914537235,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,0.000500404566992,289.9190979003906,294.1499938964844,254.2884521484375,253.4075927734375,255.4291381835937,254.2798614501953,288.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673839133232,1.3741890825258452e-06,0.0010660096304491,-0.0350417755544185,0.0,0.0,0.0,-0.0116255562752485,60.0,-24.75208282470703,-0.0,-7.767829401927885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,9.99576659523882e-05,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,0.0001052601801347,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,7.774485857225955e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001052602674462,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026184082031,0.0,0.0,0.0004993079346604,289.9120788574219,294.1499938964844,254.2908630371093,253.4089508056641,255.4183807373047,254.2823944091797,288.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650446638464,1.3468375072989147e-06,0.0010636977385729,-0.0343262553215026,0.0,0.0,0.0,-0.011489956639707,60.0,-24.688213348388672,-0.0,-7.733819984423462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,9.95328155113384e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.000104812796053,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,7.74144209572114e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995849609375,0.0,0.0,0.0001048128760885,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0004971857415512,289.89801025390625,294.1499938964844,254.29510498046875,253.41123962402344,255.39724731445312,254.2871551513672,288.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605177376419,1.2939073030793224e-06,0.0010592237813398,-0.0329414494335651,0.0,0.0,0.0,-0.0112275490537285,60.0,-24.56395149230957,-0.0,-7.668216284173468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,9.95328155113384e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.000104812796053,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,7.74144209572114e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995849609375,0.0,0.0,0.0001048128760885,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0004971857415512,289.89801025390625,294.1499938964844,254.29510498046875,253.41123962402344,255.39724731445312,254.2871551513672,288.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605177376419,1.2939073030793224e-06,0.0010592237813398,-0.0329414494335651,0.0,0.0,0.0,-0.0112275490537285,60.0,-24.56395149230957,-0.0,-7.668216284173468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24725341796875,0.0,0.0,9.912881068885326e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0001043873635353,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,7.710019417572767e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,0.000495167740155,289.8839416503906,294.1499938964844,254.2985076904297,253.412826538086,255.37667846679688,254.2913360595703,288.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562129318714,1.2435746157279937e-06,0.0010549693834036,-0.0316244326531887,0.0,0.0,0.0,-0.0109780179336667,60.0,-24.445444107055664,-0.0,-7.60609069061502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24725341796875,0.0,0.0,9.912881068885326e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0001043873635353,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,7.710019417572767e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0001043874435708,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,0.000495167740155,289.8839416503906,294.1499938964844,254.2985076904297,253.412826538086,255.37667846679688,254.2913360595703,288.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562129318714,1.2435746157279937e-06,0.0010549693834036,-0.0316244326531887,0.0,0.0,0.0,-0.0109780179336667,60.0,-24.445444107055664,-0.0,-7.60609069061502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.874832176137716e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001039866911014,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,7.680425915168598e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,0.000103986763861,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0004932670854032,289.8699035644531,294.1499938964844,254.3008728027344,253.41360473632807,255.35659790039065,254.2948455810547,288.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521586518734,1.1961709560637246e-06,0.0010509624844416,-0.0303839072585105,0.0,0.0,0.0,-0.0107430079951882,60.0,-24.333053588867188,-0.0,-7.54781126488524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.874832176137716e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001039866911014,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,7.680425915168598e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,0.000103986763861,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0004932670854032,289.8699035644531,294.1499938964844,254.3008728027344,253.41360473632807,255.35659790039065,254.2948455810547,288.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521586518734,1.1961709560637246e-06,0.0010509624844416,-0.0303839072585105,0.0,0.0,0.0,-0.0107430079951882,60.0,-24.333053588867188,-0.0,-7.54781126488524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,9.839251288212836e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016052246094,0.0,0.0,0.0001036120083881,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,7.652751810383052e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0001036120811477,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376159667969,0.0,0.0,0.0004914897726848,289.8558654785156,294.1499938964844,254.30206298828125,253.4134216308593,255.33702087402344,254.29751586914065,288.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483673540875,1.1518427527335009e-06,0.0010472155408933,-0.0292237401008605,0.0,0.0,0.0,-0.0105232447385787,60.0,-24.22772026062012,-0.0,-7.493515852274869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
