time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,9.839251288212836e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016052246094,0.0,0.0,0.0001036120083881,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,7.652751810383052e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0001036120811477,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376159667969,0.0,0.0,0.0004914897726848,289.8558654785156,294.1499938964844,254.30206298828125,253.4134216308593,255.33702087402344,254.29751586914065,288.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483673540875,1.1518427527335009e-06,0.0010472155408933,-0.0292237401008605,0.0,0.0,0.0,-0.0105232447385787,60.0,-24.22772026062012,-0.0,-7.493515852274869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,9.822477295529096e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,0.0001034353699651,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,7.63970529078506e-05,289.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0001034354500006,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,0.000490651873406,289.8488464355469,294.1499938964844,254.3021697998047,253.4129333496093,255.3274078369141,254.2984619140625,288.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1309454066577018e-06,0.0010454491712152,-0.0286767687648534,0.0,0.0,0.0,-0.0104196434840559,60.0,-24.177928924560547,-0.0,-7.467987472864479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,9.806241723708808e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,0.0001032643995131,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,7.627077138749883e-05,289.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,0.0001032644722727,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0004898409242741,289.84185791015625,294.1499938964844,254.3019256591797,253.4121551513672,255.31788635253903,254.29920959472656,288.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448500979691,1.110718244490272e-06,0.0010437393793836,-0.0281473137438297,0.0,0.0,0.0,-0.0103193642571568,60.0,-24.12957000732422,-0.0,-7.44331885016436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,9.775818762136625e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.0001029440318234,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,0.000488321238663,289.82781982421875,294.1499938964844,254.30029296875,253.40968322753903,255.29913330078125,254.2998809814453,288.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416083969175,1.0728164170359378e-06,0.0010405355133116,-0.0271551590412855,0.0,0.0,0.0,-0.0101314606145024,60.0,-24.038753509521484,-0.0,-7.397205337156265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,9.775818762136625e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.0001029440318234,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0001029441118589,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,0.000488321238663,289.82781982421875,294.1499938964844,254.30029296875,253.40968322753903,255.29913330078125,254.2998809814453,288.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416083969175,1.0728164170359378e-06,0.0010405355133116,-0.0271551590412855,0.0,0.0,0.0,-0.0101314606145024,60.0,-24.038753509521484,-0.0,-7.397205337156265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,9.748030424816534e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.000102651414636,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.0,0.0,0.000486933189677,289.81378173828125,294.1499938964844,254.29698181152344,253.40586853027344,255.2807464599609,254.2993011474609,287.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.03819706964714e-06,0.0010376091813668,-0.0262488592416048,0.0,0.0,0.0,-0.0099598309025168,60.0,-23.955760955810547,-0.0,-7.355210129844636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,9.748030424816534e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.000102651414636,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001026514873956,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.0,0.0,0.000486933189677,289.81378173828125,294.1499938964844,254.29698181152344,253.40586853027344,255.2807464599609,254.2993011474609,287.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.03819706964714e-06,0.0010376091813668,-0.0262488592416048,0.0,0.0,0.0,-0.0099598309025168,60.0,-23.955760955810547,-0.0,-7.355210129844636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,9.72284615272656e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001023862132569,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,7.562214159406722e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,0.0004856751766055,289.7997436523437,294.1499938964844,254.2918701171875,253.40057373046875,255.26266479492188,254.2974090576172,287.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359638836234,1.0068216624858906e-06,0.0010349570075049,-0.0254274252802133,0.0,0.0,0.0,-0.0098042814061045,60.0,-23.88041877746582,-0.0,-7.317253647443067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,9.72284615272656e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001023862132569,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,7.562214159406722e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001023862787405,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,0.0004856751766055,289.7997436523437,294.1499938964844,254.2918701171875,253.40057373046875,255.26266479492188,254.2974090576172,287.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359638836234,1.0068216624858906e-06,0.0010349570075049,-0.0254274252802133,0.0,0.0,0.0,-0.0098042814061045,60.0,-23.88041877746582,-0.0,-7.317253647443067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,9.700214286567645e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,0.0001021478819893,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,7.544611435150728e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0001021479547489,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0004845446674153,289.78570556640625,294.1499938964844,254.28477478027344,253.39366149902344,255.24484252929688,254.29405212402344,287.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.78625621428364e-07,0.0010325736366212,-0.0246891900897026,0.0,0.0,0.0,-0.0096644954755902,60.0,-23.812789916992188,-0.0,-7.283226466370253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,9.700214286567645e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,0.0001021478819893,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,7.544611435150728e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0001021479547489,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0004845446674153,289.78570556640625,294.1499938964844,254.28477478027344,253.39366149902344,255.24484252929688,254.29405212402344,287.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.78625621428364e-07,0.0010325736366212,-0.0246891900897026,0.0,0.0,0.0,-0.0096644954755902,60.0,-23.812789916992188,-0.0,-7.283226466370253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,9.68987587839365e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0001020390118355,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,7.536570774391294e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,0.0001020390845951,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24951171875,0.0,0.0,0.0004840282490476,289.7786560058594,294.1499938964844,254.28042602539065,253.3895721435547,255.23602294921875,254.291748046875,287.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.65745698522369e-07,0.0010314849205315,-0.0243519507348537,0.0,0.0,0.0,-0.0096006421372294,60.0,-23.782054901123047,-0.0,-7.267709634106724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,9.680077346274628e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0001019358387566,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928649902344,0.0,0.0,7.528949936386198e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,0.0001019359042402,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0004835388390347,289.7716369628906,294.1499938964844,254.2755279541016,253.38504028320312,255.22723388671875,254.2890625,287.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.535388585391048e-07,0.0010304530151188,-0.0240323264151811,0.0,0.0,0.0,-0.0095401238650083,60.0,-23.75298118591309,-0.0,-7.253018452502148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,9.662382217356936e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0004826549265999,289.757568359375,294.1499938964844,254.2639923095703,253.37452697753903,255.2097930908203,254.28233337402344,287.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.314936164628308e-07,0.0010285895550623,-0.0234550777822732,0.0,0.0,0.0,-0.0094308322295546,60.0,-23.70078659057617,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,9.662382217356936e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001017494942061,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0004826549265999,289.757568359375,294.1499938964844,254.2639923095703,253.37452697753903,255.2097930908203,254.28233337402344,287.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.314936164628308e-07,0.0010285895550623,-0.0234550777822732,0.0,0.0,0.0,-0.0094308322295546,60.0,-23.70078659057617,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,9.647024126024915e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,7.503241795348004e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,0.0001015878369798,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,0.0004818877787329,289.74346923828125,294.1499938964844,254.25,253.36203002929688,255.19244384765625,254.2738342285156,287.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.123597806137697e-07,0.0010269720805808,-0.0229540430009365,0.0,0.0,0.0,-0.0093359723687171,60.0,-23.655866622924805,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,9.647024126024915e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,7.503241795348004e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,0.0001015878369798,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,0.0004818877787329,289.74346923828125,294.1499938964844,254.25,253.36203002929688,255.19244384765625,254.2738342285156,287.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.123597806137697e-07,0.0010269720805808,-0.0229540430009365,0.0,0.0,0.0,-0.0093359723687171,60.0,-23.655866622924805,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,9.633936861064284e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001014499503071,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,7.493062730645761e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001014500157907,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0004812340484932,289.7293701171875,294.1499938964844,254.2347412109375,253.3485107421875,255.1751708984375,254.26345825195312,287.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.960548711911542e-07,0.0010255938395857,-0.0225270744413137,0.0,0.0,0.0,-0.0092551382258534,60.0,-23.618288040161133,-0.0,-7.184036121543613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,9.633936861064284e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001014499503071,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,7.493062730645761e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001014500157907,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0004812340484932,289.7293701171875,294.1499938964844,254.2347412109375,253.3485107421875,255.1751708984375,254.26345825195312,287.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.960548711911542e-07,0.0010255938395857,-0.0225270744413137,0.0,0.0,0.0,-0.0092551382258534,60.0,-23.618288040161133,-0.0,-7.184036121543613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,9.62297635851428e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0001013345317915,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,7.484537491109222e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0001013345972751,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0004806865472346,289.7152099609375,294.1499938964844,254.2194976806641,253.3350524902344,255.157943725586,254.25167846679688,287.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253218933939,8.823996608953166e-07,0.0010244394652545,-0.0221694819629192,0.0,0.0,0.0,-0.0091874403879046,60.0,-23.58677291870117,-0.0,-7.167697901877548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,9.62297635851428e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0001013345317915,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,7.484537491109222e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0001013345972751,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0004806865472346,289.7152099609375,294.1499938964844,254.2194976806641,253.3350524902344,255.157943725586,254.25167846679688,287.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253218933939,8.823996608953166e-07,0.0010244394652545,-0.0221694819629192,0.0,0.0,0.0,-0.0091874403879046,60.0,-23.58677291870117,-0.0,-7.167697901877548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,9.618206968298182e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,0.000101284313132,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,7.480828207917511e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.0001012843786156,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,0.0004804483323823,289.7081298828125,294.1499938964844,254.21188354492188,253.32833862304688,255.1493682861328,254.24542236328125,287.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248136240988,8.76457988852053e-07,0.0010239372495561,-0.0220138821750879,0.0,0.0,0.0,-0.0091579835861921,60.0,-23.572917938232425,-0.0,-7.160594606148153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,9.613853762857616e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.000101238474599,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,7.477442704839632e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,0.0001012385328067,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,0.000480230897665,289.7010498046875,294.1499938964844,254.2042694091797,253.32164001464844,255.1407928466797,254.23898315429688,287.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243498254567,8.710345582585433e-07,0.0010234788060188,-0.0218718536198139,0.0,0.0,0.0,-0.0091310963034629,60.0,-23.56011390686035,-0.0,-7.15411445639802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,9.606341336620972e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0001011593631119,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,7.471599383279681e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.0001011594285955,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,0.0004798556619789,289.6868591308594,294.1499938964844,254.1890411376953,253.3082427978516,255.1236724853516,254.2257080078125,287.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235492372885,8.616751188128546e-07,0.0010226876474916,-0.0216267462819814,0.0,0.0,0.0,-0.0090846950188279,60.0,-23.53748321533203,-0.0,-7.14293690862178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,9.606341336620972e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0001011593631119,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,7.471599383279681e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.0001011594285955,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,0.0004798556619789,289.6868591308594,294.1499938964844,254.1890411376953,253.3082427978516,255.1236724853516,254.2257080078125,287.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235492372885,8.616751188128546e-07,0.0010226876474916,-0.0216267462819814,0.0,0.0,0.0,-0.0090846950188279,60.0,-23.53748321533203,-0.0,-7.14293690862178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,9.600152407074348e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0001010941923595,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,7.466786337317899e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0001010942578432,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,0.0004795465210918,289.67266845703125,294.1499938964844,254.17379760742188,253.2948608398437,255.10659790039065,254.2119598388672,287.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.539645364180615e-07,0.0010220357216894,-0.0214248150587081,0.0,0.0,0.0,-0.0090464688837528,60.0,-23.518712997436523,-0.0,-7.133735380193684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,9.600152407074348e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.0001010941923595,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,7.466786337317899e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0001010942578432,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,0.0004795465210918,289.67266845703125,294.1499938964844,254.17379760742188,253.2948608398437,255.10659790039065,254.2119598388672,287.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.539645364180615e-07,0.0010220357216894,-0.0214248150587081,0.0,0.0,0.0,-0.0090464688837528,60.0,-23.518712997436523,-0.0,-7.133735380193684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,9.59525496000424e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.000101042613096,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,7.462976645911112e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,0.0001010426785796,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11480712890625,0.0,0.0,0.000479301874293,289.6584167480469,294.1499938964844,254.1585388183593,253.281494140625,255.08956909179688,254.1978302001953,287.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223677381873,8.478619406560028e-07,0.0010215198853984,-0.0212649963796138,0.0,0.0,0.0,-0.0090162139385938,60.0,-23.50350379943848,-0.0,-7.126457290951296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,9.59525496000424e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.000101042613096,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,7.462976645911112e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,0.0001010426785796,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11480712890625,0.0,0.0,0.000479301874293,289.6584167480469,294.1499938964844,254.1585388183593,253.281494140625,255.08956909179688,254.1978302001953,287.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223677381873,8.478619406560028e-07,0.0010215198853984,-0.0212649963796138,0.0,0.0,0.0,-0.0090162139385938,60.0,-23.50350379943848,-0.0,-7.126457290951296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,9.591339767212048e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,0.0001010013947961,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,7.459931657649577e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,0.0001010014530038,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,0.00047910635476,289.6441345214844,294.1499938964844,254.14321899414065,253.26809692382807,255.0725860595703,254.1834411621093,287.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219506220892,8.429846047874889e-07,0.0010211076587438,-0.0211372636258602,0.0,0.0,0.0,-0.0089920340105891,60.0,-23.490863800048828,-0.0,-7.12064291974457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,9.591339767212048e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,0.0001010013947961,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,7.459931657649577e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,0.0001010014530038,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,0.00047910635476,289.6441345214844,294.1499938964844,254.14321899414065,253.26809692382807,255.0725860595703,254.1834411621093,287.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219506220892,8.429846047874889e-07,0.0010211076587438,-0.0211372636258602,0.0,0.0,0.0,-0.0089920340105891,60.0,-23.490863800048828,-0.0,-7.12064291974457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,9.589705587131904e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0001009841798804,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,7.458660547854379e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0001009842380881,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004790246894117,289.636962890625,294.1499938964844,254.1355438232422,253.2613983154297,255.0641021728516,254.1761779785156,287.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217763483524,8.409476777160307e-07,0.0010209353640675,-0.0210839174687862,0.0,0.0,0.0,-0.0089819356799125,60.0,-23.48543357849121,-0.0,-7.118215705759212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,9.588323155185208e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.0001009696206892,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,7.457585161319003e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,0.0001009696861729,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0004789556551259,289.6297912597656,294.1499938964844,254.1278533935547,253.25469970703125,255.05563354492188,254.16883850097656,287.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216290829703,8.39225435811386e-07,0.0010207898449152,-0.0210388116538524,0.0,0.0,0.0,-0.0089733973145484,60.0,-23.480669021606445,-0.0,-7.116162947795601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,9.586076339473948e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001009459592751,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,7.455837476300076e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0001009460174827,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,0.0004788434016518,289.6154479980469,294.1499938964844,254.1124267578125,253.2412567138672,255.0387115478516,254.154052734375,287.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021389500238,8.364253858417214e-07,0.0010205530561506,-0.0209654793143272,0.0,0.0,0.0,-0.0089595150202512,60.0,-23.472620010375977,-0.0,-7.112827660193943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,9.586076339473948e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001009459592751,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,7.455837476300076e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0001009460174827,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,0.0004788434016518,289.6154479980469,294.1499938964844,254.1124267578125,253.2412567138672,255.0387115478516,254.154052734375,287.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021389500238,8.364253858417214e-07,0.0010205530561506,-0.0209654793143272,0.0,0.0,0.0,-0.0089595150202512,60.0,-23.472620010375977,-0.0,-7.112827660193943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,9.58444143179804e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,0.0001009287516353,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,7.454566366504878e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,0.000100928809843,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0004787617654073,289.60107421875,294.1499938964844,254.096908569336,253.227783203125,255.0218200683593,254.1391143798828,287.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212153429165,8.343884587702632e-07,0.0010203808778896,-0.0209121331572532,0.0,0.0,0.0,-0.0089494166895747,60.0,-23.4663143157959,-0.0,-7.110401156751325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,9.58444143179804e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,0.0001009287516353,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,7.454566366504878e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,0.000100928809843,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0004787617654073,289.60107421875,294.1499938964844,254.096908569336,253.227783203125,255.0218200683593,254.1391143798828,287.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212153429165,8.343884587702632e-07,0.0010203808778896,-0.0209121331572532,0.0,0.0,0.0,-0.0089494166895747,60.0,-23.4663143157959,-0.0,-7.110401156751325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420166015625,0.0,0.0,9.583347855368628e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,0.0001009172337944,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.45371580705978e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.0001009172920021,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0004787071666214,289.5866394042969,294.1499938964844,254.0813140869141,253.2142333984375,255.0049591064453,254.12399291992188,287.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.330255241162376e-07,0.0010202657431364,-0.0208764392882585,0.0,0.0,0.0,-0.0089426599442958,60.0,-23.46160697937012,-0.0,-7.108778277142846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420166015625,0.0,0.0,9.583347855368628e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,0.0001009172337944,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.45371580705978e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.0001009172920021,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0004787071666214,289.5866394042969,294.1499938964844,254.0813140869141,253.2142333984375,255.0049591064453,254.12399291992188,287.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.330255241162376e-07,0.0010202657431364,-0.0208764392882585,0.0,0.0,0.0,-0.0089426599442958,60.0,-23.46160697937012,-0.0,-7.108778277142846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
