time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,9.582628263160586e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,0.0001009096522466,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,7.453155558323488e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,0.0001009097104542,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,0.0004786712233908,289.5722045898437,294.1499938964844,254.0655975341797,253.2006225585937,254.9881134033203,254.1087646484375,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.321279665324255e-07,0.0010201898403465,-0.0208529327064752,0.0,0.0,0.0,-0.0089382100850343,60.0,-23.457990646362305,-0.0,-7.10770891032553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,9.582628263160586e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,0.0001009096522466,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,7.453155558323488e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,0.0001009097104542,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,0.0004786712233908,289.5722045898437,294.1499938964844,254.0655975341797,253.2006225585937,254.9881134033203,254.1087646484375,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.321279665324255e-07,0.0010201898403465,-0.0208529327064752,0.0,0.0,0.0,-0.0089382100850343,60.0,-23.457990646362305,-0.0,-7.10770891032553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,9.58236923906952e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0001009069237625,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,7.452954014297575e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.0001009069819701,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0004786582721862,289.5649719238281,294.1499938964844,254.0577087402344,253.1937866210937,254.97970581054688,254.10107421875,287.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318048116962018e-07,0.0010201624827459,-0.0208444688469171,0.0,0.0,0.0,-0.008936608210206,60.0,-23.456615447998047,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.582180791767314e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,0.000100904944702,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,7.45280776754953e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,0.0001009049956337,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.000478648871649,289.5577087402344,294.1499938964844,254.04977416992188,253.1869354248047,254.97129821777344,254.0933532714844,287.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020974246785,8.315699346894689e-07,0.0010201425757259,-0.0208383165299892,0.0,0.0,0.0,-0.0089354431256651,60.0,-23.455442428588867,-0.0,-7.107044552867593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,9.581902122590692e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0001009020124911,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,0.0004786349891219,289.5431823730469,294.1499938964844,254.0338134765625,253.1731414794922,254.95448303222656,254.07781982421875,287.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.312223371831351e-07,0.0010201132390648,-0.0208292137831449,0.0,0.0,0.0,-0.0089337201789021,60.0,-23.45351791381836,-0.0,-7.10663101699538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,9.581902122590692e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0001009020124911,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,0.0004786349891219,289.5431823730469,294.1499938964844,254.0338134765625,253.1731414794922,254.95448303222656,254.07781982421875,287.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.312223371831351e-07,0.0010201132390648,-0.0208292137831449,0.0,0.0,0.0,-0.0089337201789021,60.0,-23.45351791381836,-0.0,-7.10663101699538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832397460937,0.0,0.0,9.581673657521604e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0001008996041491,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,7.452413410646841e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0004786235804203,289.52862548828125,294.1499938964844,254.0177154541016,253.15924072265625,254.9376983642578,254.0621337890625,287.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.309368126901973e-07,0.0010200891410931,-0.0208217352628707,0.0,0.0,0.0,-0.0089323045685887,60.0,-23.451980590820312,-0.0,-7.10629066702495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832397460937,0.0,0.0,9.581673657521604e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0001008996041491,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,7.452413410646841e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0004786235804203,289.52862548828125,294.1499938964844,254.0177154541016,253.15924072265625,254.9376983642578,254.0621337890625,287.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.309368126901973e-07,0.0010200891410931,-0.0208217352628707,0.0,0.0,0.0,-0.0089323045685887,60.0,-23.451980590820312,-0.0,-7.10629066702495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,9.58139426074922e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.929931640625,0.0,0.0,0.0001008966646622,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0004786096396856,289.5140380859375,294.1499938964844,254.0014495849609,253.14523315429688,254.92091369628903,254.0463104248047,287.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020890311338,8.305883625325805e-07,0.0010200596880167,-0.0208126101642847,0.0,0.0,0.0,-0.0089305769652128,60.0,-23.45058250427246,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,9.58139426074922e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.929931640625,0.0,0.0,0.0001008966646622,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0004786096396856,289.5140380859375,294.1499938964844,254.0014495849609,253.14523315429688,254.92091369628903,254.0463104248047,287.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020890311338,8.305883625325805e-07,0.0010200596880167,-0.0208126101642847,0.0,0.0,0.0,-0.0089305769652128,60.0,-23.45058250427246,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.58092714427039e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,0.0001008917461149,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0004785863275174,289.4993896484375,294.1499938964844,253.98501586914065,253.131088256836,254.9041442871093,254.0303192138672,287.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208404855802,8.300060585497704e-07,0.0010200104443356,-0.0207973588258028,0.0,0.0,0.0,-0.008927690796554,60.0,-23.449031829833984,-0.0,-7.1051829308999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.58092714427039e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,0.0001008917461149,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0004785863275174,289.4993896484375,294.1499938964844,253.98501586914065,253.131088256836,254.9041442871093,254.0303192138672,287.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208404855802,8.300060585497704e-07,0.0010200104443356,-0.0207973588258028,0.0,0.0,0.0,-0.008927690796554,60.0,-23.449031829833984,-0.0,-7.1051829308999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463439941406,0.0,0.0,9.58061355049722e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0001008884937618,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0004785706405527,289.4920654296875,294.1499938964844,253.9767303466797,253.1239471435547,254.8957672119141,254.02227783203125,287.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.296145210806571e-07,0.0010199773823842,-0.0207871049642562,0.0,0.0,0.0,-0.008925748988986,60.0,-23.448143005371094,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,9.580189362168312e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,0.0001008839753922,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,7.45125871617347e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.0001008840263239,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0004785494529642,289.4847412109375,294.1499938964844,253.9683990478516,253.1167907714844,254.8873748779297,254.0142059326172,287.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207617888227,8.290859341286705e-07,0.0010199326789006,-0.0207732617855072,0.0,0.0,0.0,-0.0089231291785836,60.0,-23.44711303710937,-0.0,-7.104087274001358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,9.579068137099966e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,0.0001008721665129,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,7.450387056451291e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0004784934862982,289.47003173828125,294.1499938964844,253.9515838623047,253.1023406982422,254.87062072753903,253.9979248046875,287.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.276887797364907e-07,0.0010198146337643,-0.0207366701215505,0.0,0.0,0.0,-0.0089162029325962,60.0,-23.44454574584961,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,9.579068137099966e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,0.0001008721665129,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,7.450387056451291e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0004784934862982,289.47003173828125,294.1499938964844,253.9515838623047,253.1023406982422,254.87062072753903,253.9979248046875,287.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.276887797364907e-07,0.0010198146337643,-0.0207366701215505,0.0,0.0,0.0,-0.0089162029325962,60.0,-23.44454574584961,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.809326171875,0.0,0.0,9.577422315487638e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001008548351819,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,7.449106487911195e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,0.0001008548933896,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,0.0004784112679772,289.455322265625,294.1499938964844,253.9345703125,253.0877227783203,254.8538513183593,253.98147583007807,287.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204669088125,8.256378123405739e-07,0.0010196412913501,-0.020682955160737,0.0,0.0,0.0,-0.0089060347527265,60.0,-23.44101524353028,-0.0,-7.099983179159608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.809326171875,0.0,0.0,9.577422315487638e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001008548351819,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,7.449106487911195e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,0.0001008548933896,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,0.0004784112679772,289.455322265625,294.1499938964844,253.9345703125,253.0877227783203,254.8538513183593,253.98147583007807,287.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204669088125,8.256378123405739e-07,0.0010196412913501,-0.020682955160737,0.0,0.0,0.0,-0.0089060347527265,60.0,-23.44101524353028,-0.0,-7.099983179159608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,9.575219883117823e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.000100831639429,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.000478301255498,289.4405517578125,294.1499938964844,253.9173278808593,253.0729217529297,254.8370819091797,253.96487426757807,287.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.228931278608798e-07,0.0010194092756137,-0.0206110719591379,0.0,0.0,0.0,-0.0088924271985888,60.0,-23.436357498168945,-0.0,-7.09671681420332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,9.575219883117823e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.000100831639429,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0001008316903607,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.000478301255498,289.4405517578125,294.1499938964844,253.9173278808593,253.0729217529297,254.8370819091797,253.96487426757807,287.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.228931278608798e-07,0.0010194092756137,-0.0206110719591379,0.0,0.0,0.0,-0.0088924271985888,60.0,-23.436357498168945,-0.0,-7.09671681420332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,9.572321141604334e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,0.0001008011167868,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515563964844,0.0,0.0,7.44513890822418e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0001008011677186,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0004781564639415,289.42578125,294.1499938964844,253.8998413085937,253.0579376220703,254.8202972412109,253.94810485839844,287.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199232492595,8.192815244001395e-07,0.0010191040346398,-0.0205164831131696,0.0,0.0,0.0,-0.0088745225220918,60.0,-23.430322647094727,-0.0,-7.092420162280177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,9.572321141604334e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,0.0001008011167868,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515563964844,0.0,0.0,7.44513890822418e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0001008011677186,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0004781564639415,289.42578125,294.1499938964844,253.8998413085937,253.0579376220703,254.8202972412109,253.94810485839844,287.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199232492595,8.192815244001395e-07,0.0010191040346398,-0.0205164831131696,0.0,0.0,0.0,-0.0088745225220918,60.0,-23.430322647094727,-0.0,-7.092420162280177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,9.570581460138784e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,0.0001007828032015,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,7.443786307703704e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001007828541332,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0004780695890076,289.4183654785156,294.1499938964844,253.8910217285156,253.0503692626953,254.81190490722656,253.9396514892578,287.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.171145395863277e-07,0.0010189207969233,-0.0204597283154726,0.0,0.0,0.0,-0.0088637797161936,60.0,-23.426698684692383,-0.0,-7.08984231323484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,9.568641689838842e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0001007623723126,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,7.442277274094522e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.0001007624232443,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,0.0004779726732522,289.4109802246094,294.1499938964844,253.8821258544922,253.0427398681641,254.8035125732422,253.93115234375,287.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195311624556,8.146969889821776e-07,0.0010187164880335,-0.0203964132815599,0.0,0.0,0.0,-0.0088517945259809,60.0,-23.422666549682617,-0.0,-7.086967457325954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,9.564083302393556e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,0.0001007143728202,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,7.43873169994913e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0001007144164759,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,0.0004777449939865,289.3961486816406,294.1499938964844,253.8641357421875,253.0273284912109,254.7867126464844,253.9140472412109,287.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190453613176,8.090177630037942e-07,0.0010182363912463,-0.0202476698905229,0.0,0.0,0.0,-0.0088236378505826,60.0,-23.413225173950195,-0.0,-7.080216590793499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,9.564083302393556e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,0.0001007143728202,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,7.43873169994913e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0001007144164759,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,0.0004777449939865,289.3961486816406,294.1499938964844,253.8641357421875,253.0273284912109,254.7867126464844,253.9140472412109,287.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190453613176,8.090177630037942e-07,0.0010182363912463,-0.0202476698905229,0.0,0.0,0.0,-0.0088236378505826,60.0,-23.413225173950195,-0.0,-7.080216590793499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,9.558651800034568e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0001006571837933,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,7.434508006554097e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,0.0001006572274491,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0004774737171828,289.3812866210937,294.1499938964844,253.8458709716797,253.0116729736328,254.7698974609375,253.89675903320312,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.022516340133734e-07,0.0010176645591855,-0.0200704596936702,0.0,0.0,0.0,-0.0087900953367352,60.0,-23.401918411254883,-0.0,-7.072176799738372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,9.558651800034568e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0001006571837933,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,7.434508006554097e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,0.0001006572274491,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0004774737171828,289.3812866210937,294.1499938964844,253.8458709716797,253.0116729736328,254.7698974609375,253.89675903320312,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184667771682,8.022516340133734e-07,0.0010176645591855,-0.0200704596936702,0.0,0.0,0.0,-0.0087900953367352,60.0,-23.401918411254883,-0.0,-7.072176799738372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,9.55224604695104e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001005897211143,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,7.429525430779904e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,0.000100589772046,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,0.000477153720567,289.36639404296875,294.1499938964844,253.8273162841797,252.99578857421875,254.7530670166016,253.8793182373047,287.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177842341363,7.942704769448028e-07,0.0010169899323955,-0.0198614224791526,0.0,0.0,0.0,-0.0087505271658301,60.0,-23.388551712036133,-0.0,-7.06270029127154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,9.55224604695104e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001005897211143,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,7.429525430779904e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,0.000100589772046,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,0.000477153720567,289.36639404296875,294.1499938964844,253.8273162841797,252.99578857421875,254.7530670166016,253.8793182373047,287.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177842341363,7.942704769448028e-07,0.0010169899323955,-0.0198614224791526,0.0,0.0,0.0,-0.0087505271658301,60.0,-23.388551712036133,-0.0,-7.06270029127154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,9.54478164203465e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,0.0001005111189442,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,7.423719944199547e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667785644531,0.0,0.0,0.0001005111698759,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,0.0004767809004988,289.3515014648437,294.1499938964844,253.8084716796875,252.97964477539065,254.7362060546875,253.86167907714844,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169890010729,7.849715757402009e-07,0.0010162040125578,-0.0196178704500198,0.0,0.0,0.0,-0.0087044266983866,60.0,-23.372879028320312,-0.0,-7.051666273127921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,9.54478164203465e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,0.0001005111189442,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,7.423719944199547e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667785644531,0.0,0.0,0.0001005111698759,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,0.0004767809004988,289.3515014648437,294.1499938964844,253.8084716796875,252.97964477539065,254.7362060546875,253.86167907714844,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169890010729,7.849715757402009e-07,0.0010162040125578,-0.0196178704500198,0.0,0.0,0.0,-0.0087044266983866,60.0,-23.372879028320312,-0.0,-7.051666273127921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,9.54073475440964e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,0.0001004685036605,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,7.42057163733989e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,0.0001004685473162,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735290527344,0.0,0.0,0.0004765787161886,289.34405517578125,294.1499938964844,253.79893493652344,252.9714813232422,254.727783203125,253.8527984619141,287.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.799293371135718e-07,0.0010157778160646,-0.019485805183649,0.0,0.0,0.0,-0.0086794290691614,60.0,-23.364221572875977,-0.0,-7.0456870560065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,9.536391007713974e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,0.0001004227669909,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,7.417193410219625e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,0.0001004228106467,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.0004763617762364,289.33660888671875,294.1499938964844,253.789306640625,252.9632263183593,254.7193298339844,253.8438720703125,287.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.745182983853738e-07,0.0010153204202651,-0.0193440802395343,0.0,0.0,0.0,-0.0086526032537221,60.0,-23.35498809814453,-0.0,-7.039272986730793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.526908252155408e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0001003229044727,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,7.409818499581888e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0001003229554044,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0004758880822919,289.3216552734375,294.1499938964844,253.7698211669922,252.946533203125,254.70242309570312,253.8258819580078,287.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150845628231,7.627044169566943e-07,0.0010143218096345,-0.0190346464514732,0.0,0.0,0.0,-0.0085940342396497,60.0,-23.33491516113281,-0.0,-7.02528026863547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.526908252155408e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0001003229044727,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,7.409818499581888e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0001003229554044,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0004758880822919,289.3216552734375,294.1499938964844,253.7698211669922,252.946533203125,254.70242309570312,253.8258819580078,287.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150845628231,7.627044169566943e-07,0.0010143218096345,-0.0190346464514732,0.0,0.0,0.0,-0.0085940342396497,60.0,-23.33491516113281,-0.0,-7.02528026863547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.51651018112898e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.711669921875,0.0,0.0,0.0001002134085865,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,7.401730545097962e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,0.0001002134522423,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,0.0004753686662297,289.3067321777344,294.1499938964844,253.75,252.92955017089844,254.6854858398437,253.8077087402344,287.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101397652179,7.497499154851539e-07,0.0010132268071174,-0.0186953302472829,0.0,0.0,0.0,-0.0085298111662268,60.0,-23.31253433227539,-0.0,-7.009951730196917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.51651018112898e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.711669921875,0.0,0.0,0.0001002134085865,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,7.401730545097962e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,0.0001002134522423,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,0.0004753686662297,289.3067321777344,294.1499938964844,253.75,252.92955017089844,254.6854858398437,253.8077087402344,287.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101397652179,7.497499154851539e-07,0.0010132268071174,-0.0186953302472829,0.0,0.0,0.0,-0.0085298111662268,60.0,-23.31253433227539,-0.0,-7.009951730196917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,9.505137131782249e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001000936463242,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,7.392885163426399e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,0.0001000936899799,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.000474800588563,289.2917785644531,294.1499938964844,253.72999572753903,252.9124298095703,254.6685028076172,253.7893829345703,287.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127647547051,7.355815796472598e-07,0.0010120291262865,-0.018324214965105,0.0,0.0,0.0,-0.0084595689550042,60.0,-23.28812599182129,-0.0,-6.99320636954326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
