time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,9.505137131782249e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001000936463242,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,7.392885163426399e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,0.0001000936899799,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.000474800588563,289.2917785644531,294.1499938964844,253.72999572753903,252.9124298095703,254.6685028076172,253.7893829345703,287.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127647547051,7.355815796472598e-07,0.0010120291262865,-0.018324214965105,0.0,0.0,0.0,-0.0084595689550042,60.0,-23.28812599182129,-0.0,-6.99320636954326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,9.492992103332654e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,9.996575681725516e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,7.383438787655905e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.996580047300084e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,0.000474193948321,289.2768249511719,294.1499938964844,253.7100067138672,252.8953399658203,254.6515045166016,253.77096557617188,287.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.204516236924974e-07,0.0010107503039762,-0.0179279036819934,0.0,0.0,0.0,-0.0083845602348446,60.0,-23.261524200439453,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,9.492992103332654e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,9.996575681725516e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,7.383438787655905e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.996580047300084e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,0.000474193948321,289.2768249511719,294.1499938964844,253.7100067138672,252.8953399658203,254.6515045166016,253.77096557617188,287.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.204516236924974e-07,0.0010107503039762,-0.0179279036819934,0.0,0.0,0.0,-0.0083845602348446,60.0,-23.261524200439453,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,9.486710769124328e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.989961108658464e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,7.378552982117981e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,9.989965474233033e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,0.0004738801799248,289.26934814453125,294.1499938964844,253.6999969482422,252.8867950439453,254.6429748535156,253.76174926757807,287.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.126261039047677e-07,0.0010100888321176,-0.0177229177206754,0.0,0.0,0.0,-0.0083457641303539,60.0,-23.247568130493164,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,9.4803559477441e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,9.983268682844935e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,7.373610424110666e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799255371094,0.0,0.0,9.983273048419504e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,0.0004735627153422,289.2618713378906,294.1499938964844,253.69000244140625,252.8782653808593,254.63446044921875,253.7525177001953,287.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047087251521589e-07,0.0010094195604324,-0.0175155270844697,0.0,0.0,0.0,-0.0083065126091241,60.0,-23.23335266113281,-0.0,-6.956788212164612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,9.46754007600248e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,7.363643089774996e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,9.969777602236718e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,0.0004729225765913,289.24688720703125,294.1499938964844,253.6699981689453,252.8612060546875,254.6173858642578,253.7340850830078,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.887436825309123e-07,0.0010080700740218,-0.0170973222702741,0.0,0.0,0.0,-0.0082273641601204,60.0,-23.204421997070312,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,9.46754007600248e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,7.363643089774996e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,9.969777602236718e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,0.0004729225765913,289.24688720703125,294.1499938964844,253.6699981689453,252.8612060546875,254.6173858642578,253.7340850830078,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.887436825309123e-07,0.0010080700740218,-0.0170973222702741,0.0,0.0,0.0,-0.0082273641601204,60.0,-23.204421997070312,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,9.956356370821597e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,0.0004722859594039,289.2319030761719,294.1499938964844,253.6499938964844,252.8441772460937,254.60028076171875,253.71568298339844,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.728661219312926e-07,0.0010067279217764,-0.0166814010590314,0.0,0.0,0.0,-0.0081486487761139,60.0,-23.175302505493164,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,9.956356370821597e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,0.0004722859594039,289.2319030761719,294.1499938964844,253.6499938964844,252.8441772460937,254.60028076171875,253.71568298339844,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.728661219312926e-07,0.0010067279217764,-0.0166814010590314,0.0,0.0,0.0,-0.0081486487761139,60.0,-23.175302505493164,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.44246057770215e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,9.943367331288756e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0004716698022093,289.2169189453125,294.1499938964844,253.6300048828125,252.8271484375,254.5831451416016,253.69729614257807,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.574992994501372e-07,0.0010054289596155,-0.0162788499146699,0.0,0.0,0.0,-0.0080724647268652,60.0,-23.14681053161621,-0.0,-6.901282034732503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.44246057770215e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,9.943367331288756e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0004716698022093,289.2169189453125,294.1499938964844,253.6300048828125,252.8271484375,254.5831451416016,253.69729614257807,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.574992994501372e-07,0.0010054289596155,-0.0162788499146699,0.0,0.0,0.0,-0.0080724647268652,60.0,-23.14681053161621,-0.0,-6.901282034732503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,9.430658246856184e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,9.930939268087968e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,0.0004710802750196,289.2019348144531,294.1499938964844,253.6100006103516,252.8101348876953,254.5659942626953,253.678939819336,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.427963512578572e-07,0.0010041861096397,-0.0158936828374862,0.0,0.0,0.0,-0.0079995729029178,60.0,-23.119304656982425,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,9.430658246856184e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,9.930939268087968e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,0.0004710802750196,289.2019348144531,294.1499938964844,253.6100006103516,252.8101348876953,254.5659942626953,253.678939819336,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.427963512578572e-07,0.0010041861096397,-0.0158936828374862,0.0,0.0,0.0,-0.0079995729029178,60.0,-23.119304656982425,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,9.42505430430174e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,9.925033373292536e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,7.330597873078659e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,9.925037738867104e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,0.0004708003252744,289.1944274902344,294.1499938964844,253.6000061035156,252.8016357421875,254.55740356445312,253.6697692871093,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358148425533727e-07,0.001003595883958,-0.0157107878476381,0.0,0.0,0.0,-0.0079649612307548,60.0,-23.106164932250977,-0.0,-6.875860947275214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,9.419698471901938e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,9.919393778545782e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,7.326432387344539e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,9.91939814412035e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,0.0004705328028649,289.1869201660156,294.1499938964844,253.58999633789065,252.7931365966797,254.54879760742188,253.6605987548828,287.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.291428462645854e-07,0.0010030318517237,-0.0155360018834471,0.0,0.0,0.0,-0.0079318834468722,60.0,-23.09355735778809,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,9.409795165993272e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,9.908965148497372e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,7.318730058614165e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49285888671875,0.0,0.0,9.90896951407194e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,0.0004700381250586,289.17193603515625,294.1499938964844,253.57000732421875,252.7761383056641,254.5315856933593,253.6422576904297,287.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168054937916168e-07,0.0010019890032708,-0.0152127938345074,0.0,0.0,0.0,-0.0078707188367843,60.0,-23.0699405670166,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,9.409795165993272e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,9.908965148497372e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,7.318730058614165e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49285888671875,0.0,0.0,9.90896951407194e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,0.0004700381250586,289.17193603515625,294.1499938964844,253.57000732421875,252.7761383056641,254.5315856933593,253.6422576904297,287.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168054937916168e-07,0.0010019890032708,-0.0152127938345074,0.0,0.0,0.0,-0.0078707188367843,60.0,-23.0699405670166,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51080322265625,0.0,0.0,9.4010065367911e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55615234375,0.0,0.0,9.899710130412132e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48846435546875,0.0,0.0,7.311894296435639e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,9.8997144959867e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,0.0004695991519838,289.1568908691406,294.1499938964844,253.5500030517578,252.7591552734375,254.5143280029297,253.62388610839844,287.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.058568260414177e-07,0.0010010635014623,-0.0149259623140096,0.0,0.0,0.0,-0.0078164394944906,60.0,-23.049171447753903,-0.0,-6.840817690090263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51080322265625,0.0,0.0,9.4010065367911e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55615234375,0.0,0.0,9.899710130412132e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48846435546875,0.0,0.0,7.311894296435639e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,9.8997144959867e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,0.0004695991519838,289.1568908691406,294.1499938964844,253.5500030517578,252.7591552734375,254.5143280029297,253.62388610839844,287.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.058568260414177e-07,0.0010010635014623,-0.0149259623140096,0.0,0.0,0.0,-0.0078164394944906,60.0,-23.049171447753903,-0.0,-6.840817690090263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.393535583512858e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,9.891842637443916e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,7.306083716684952e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,9.891846275422722e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,0.000469225924462,289.1418762207031,294.1499938964844,253.52999877929688,252.74215698242188,254.49703979492188,253.6054534912109,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008731624111,5.965488298897981e-07,0.0010002766503021,-0.0146821103990077,0.0,0.0,0.0,-0.0077702929265797,60.0,-23.031227111816406,-0.0,-6.82994851786134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.393535583512858e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,9.891842637443916e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,7.306083716684952e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,9.891846275422722e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,0.000469225924462,289.1418762207031,294.1499938964844,253.52999877929688,252.74215698242188,254.49703979492188,253.6054534912109,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008731624111,5.965488298897981e-07,0.0010002766503021,-0.0146821103990077,0.0,0.0,0.0,-0.0077702929265797,60.0,-23.031227111816406,-0.0,-6.82994851786134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,9.38751472858712e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,9.885502367978916e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,7.301400182768703e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,9.885506005957724e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0004689251945819,289.1268310546875,294.1499938964844,253.509994506836,252.7251739501953,254.479721069336,253.58694458007807,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002315975725,5.89048113397439e-07,0.0009996425360441,-0.0144856041297316,0.0,0.0,0.0,-0.0077331070788204,60.0,-23.0167293548584,-0.0,-6.821195341899512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,9.38751472858712e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,9.885502367978916e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,7.301400182768703e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,9.885506005957724e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0004689251945819,289.1268310546875,294.1499938964844,253.509994506836,252.7251739501953,254.479721069336,253.58694458007807,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002315975725,5.89048113397439e-07,0.0009996425360441,-0.0144856041297316,0.0,0.0,0.0,-0.0077331070788204,60.0,-23.0167293548584,-0.0,-6.821195341899512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734191894531,0.0,0.0,9.384991426486522e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,9.882845915853976e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,7.299437857000157e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.882849553832784e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.000468799174996,289.11932373046875,294.1499938964844,253.5,252.7166748046875,254.47105407714844,253.57765197753903,287.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999626781791,5.859048997081118e-07,0.0009993767598643,-0.0144032575190067,0.0,0.0,0.0,-0.0077175237238407,60.0,-23.010862350463867,-0.0,-6.81752894138299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,9.382844291394576e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,9.880584548227488e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,7.297768024727702e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,9.880588186206296e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,0.000468691898277,289.1117858886719,294.1499938964844,253.4900054931641,252.7081756591797,254.4623565673828,253.56832885742188,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997339220717,5.832296210428467e-07,0.0009991506813094,-0.0143331689760088,0.0,0.0,0.0,-0.0077042607590556,60.0,-23.005779266357425,-0.0,-6.814409658773003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.379669791087508e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,9.877241973299532e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296875,0.0,0.0,7.29529929230921e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,9.87724561127834e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126342773437,0.0,0.0,0.0004685333697125,289.0967102050781,294.1499938964844,253.47000122070312,252.691162109375,254.4449615478516,253.549560546875,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.792752517663757e-07,0.0009988163365051,-0.0142295686528086,0.0,0.0,0.0,-0.0076846559531986,60.0,-22.998266220092773,-0.0,-6.80979965750339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.379669791087508e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,9.877241973299532e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296875,0.0,0.0,7.29529929230921e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,9.87724561127834e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126342773437,0.0,0.0,0.0004685333697125,289.0967102050781,294.1499938964844,253.47000122070312,252.691162109375,254.4449615478516,253.549560546875,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.792752517663757e-07,0.0009988163365051,-0.0142295686528086,0.0,0.0,0.0,-0.0076846559531986,60.0,-22.998266220092773,-0.0,-6.80979965750339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,9.377915557706729e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,9.875394607661292e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,7.29393505025655e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,9.8753982456401e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.000468445738079,289.08160400390625,294.1499938964844,253.4499969482422,252.6741485595703,254.4275054931641,253.53062438964844,287.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992086561396,5.770893380940834e-07,0.000998631468974,-0.0141723006963729,0.0,0.0,0.0,-0.0076738190837204,60.0,-22.994245529174805,-0.0,-6.807251651252956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,9.377915557706729e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,9.875394607661292e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,7.29393505025655e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,9.8753982456401e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.000468445738079,289.08160400390625,294.1499938964844,253.4499969482422,252.6741485595703,254.4275054931641,253.53062438964844,287.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992086561396,5.770893380940834e-07,0.000998631468974,-0.0141723006963729,0.0,0.0,0.0,-0.0076738190837204,60.0,-22.994245529174805,-0.0,-6.807251651252956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,9.377535025123508e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,9.874994429992512e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,7.293638918781653e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,0.0004684267332777,289.0664978027344,294.1499938964844,253.42999267578125,252.6571350097656,254.41001892089844,253.51150512695312,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766152071373654e-07,0.0009985914221033,-0.0141598787158727,0.0,0.0,0.0,-0.0076714679598808,60.0,-22.99368667602539,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,9.377535025123508e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,9.874994429992512e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,7.293638918781653e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,9.87499806797132e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,0.0004684267332777,289.0664978027344,294.1499938964844,253.42999267578125,252.6571350097656,254.41001892089844,253.51150512695312,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766152071373654e-07,0.0009985914221033,-0.0141598787158727,0.0,0.0,0.0,-0.0076714679598808,60.0,-22.99368667602539,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,9.378427785122768e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46533203125,0.0,0.0,0.0004684713203459,289.0513610839844,294.1499938964844,253.4100036621093,252.6400909423828,254.3924865722656,253.4921875,287.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777264391326753e-07,0.0009986852528527,-0.0141889918595552,0.0,0.0,0.0,-0.0076769771985709,60.0,-22.99636459350586,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,9.378427785122768e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46533203125,0.0,0.0,0.0004684713203459,289.0513610839844,294.1499938964844,253.4100036621093,252.6400909423828,254.3924865722656,253.4921875,287.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777264391326753e-07,0.0009986852528527,-0.0141889918595552,0.0,0.0,0.0,-0.0076769771985709,60.0,-22.99636459350586,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,9.379311086377128e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.876864351099356e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780517578125,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,9.876867989078164e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0004685154417529,289.0437927246094,294.1499938964844,253.3999938964844,252.63156127929688,254.3836975097656,253.48245239257807,287.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788268708784017e-07,0.0009987782686948,-0.0142178228124976,0.0,0.0,0.0,-0.0076824324205517,60.0,-22.998857498168945,-0.0,-6.809276698049872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,9.380467963637784e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.878085984382778e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,0.0004685732419602,289.03619384765625,294.1499938964844,253.38999938964844,252.6230316162109,254.3749084472656,253.47265625,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.802678515465232e-07,0.0009989000391215,-0.0142555739730596,0.0,0.0,0.0,-0.0076895765960216,60.0,-23.00205612182617,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,9.383526048623024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,9.881302685244008e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,7.298298442037776e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,0.0004687260079663,289.02099609375,294.1499938964844,253.3699951171875,252.6059417724609,254.35728454589844,253.4529266357422,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.84076872200967e-07,0.0009992220439016,-0.0143553661182522,0.0,0.0,0.0,-0.0077084600925445,60.0,-23.01032447814941,-0.0,-6.815397313175708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,9.383526048623024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,9.881302685244008e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,7.298298442037776e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,0.0004687260079663,289.02099609375,294.1499938964844,253.3699951171875,252.6059417724609,254.35728454589844,253.4529266357422,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.84076872200967e-07,0.0009992220439016,-0.0143553661182522,0.0,0.0,0.0,-0.0077084600925445,60.0,-23.01032447814941,-0.0,-6.815397313175708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,9.387436148244888e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.885423787636682e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,0.0004689213237725,289.0057983398437,294.1499938964844,253.3500061035156,252.58883666992188,254.339599609375,253.4329833984375,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.889478984499874e-07,0.0009996338048949,-0.0144829787313938,0.0,0.0,0.0,-0.0077326083555817,60.0,-23.0209903717041,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,9.387436148244888e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.885423787636682e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,0.0004689213237725,289.0057983398437,294.1499938964844,253.3500061035156,252.58883666992188,254.339599609375,253.4329833984375,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.889478984499874e-07,0.0009996338048949,-0.0144829787313938,0.0,0.0,0.0,-0.0077326083555817,60.0,-23.0209903717041,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
