time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,9.890148794511332e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,0.0004691456269938,288.99053955078125,294.1499938964844,253.3300018310547,252.5717163085937,254.3218688964844,253.4128570556641,287.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.945410634922155e-07,0.0010001065675169,-0.0146295111626386,0.0,0.0,0.0,-0.0077603375539183,60.0,-23.0334701538086,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,9.890148794511332e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,0.0004691456269938,288.99053955078125,294.1499938964844,253.3300018310547,252.5717163085937,254.3218688964844,253.4128570556641,287.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.945410634922155e-07,0.0010001065675169,-0.0146295111626386,0.0,0.0,0.0,-0.0077603375539183,60.0,-23.0334701538086,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,9.396734094480053e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,9.895211405819282e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,7.308571366593242e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3024597167969,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,0.0004693857918027,288.97528076171875,294.1499938964844,253.3099975585937,252.5545654296875,254.3041076660156,253.3925628662109,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005295176692016e-07,0.0010006127413362,-0.014786398038268,0.0,0.0,0.0,-0.0077900262549519,60.0,-23.04703140258789,-0.0,-6.83459546735321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,9.396734094480053e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,9.895211405819282e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,7.308571366593242e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3024597167969,0.0,0.0,9.895214316202328e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,0.0004693857918027,288.97528076171875,294.1499938964844,253.3099975585937,252.5545654296875,254.3041076660156,253.3925628662109,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005295176692016e-07,0.0010006127413362,-0.014786398038268,0.0,0.0,0.0,-0.0077900262549519,60.0,-23.04703140258789,-0.0,-6.83459546735321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,9.399177361046895e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,9.89778491202742e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0004695078532677,288.9676208496094,294.1499938964844,253.3000030517578,252.5459747314453,254.29519653320312,253.38235473632807,287.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.035738806531299e-07,0.0010008701356127,-0.014866154640913,0.0,0.0,0.0,-0.0078051192685961,60.0,-23.05405807495117,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152770996094,0.0,0.0,9.401607530890033e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,9.900343866320328e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,7.312362140510231e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,9.900346776703373e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0004696292453445,288.9599609375,294.1499938964844,253.2899932861328,252.5373687744141,254.2862701416016,253.3721160888672,287.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066008495508868e-07,0.0010011259000748,-0.0149454548954963,0.0,0.0,0.0,-0.0078201256692409,60.0,-23.06113052368164,-0.0,-6.841687394398832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.40629979595542e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,9.90528496913612e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,7.316011760849506e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.000469863647595,288.94464111328125,294.1499938964844,253.2700042724609,252.5201568603516,254.2684020996093,253.35157775878903,286.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.124460014689248e-07,0.0010016200831159,-0.0150985857471823,0.0,0.0,0.0,-0.0078491037711501,60.0,-23.075096130371094,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.40629979595542e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,9.90528496913612e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,7.316011760849506e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.000469863647595,288.94464111328125,294.1499938964844,253.2700042724609,252.5201568603516,254.2684020996093,253.35157775878903,286.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.124460014689248e-07,0.0010016200831159,-0.0150985857471823,0.0,0.0,0.0,-0.0078491037711501,60.0,-23.075096130371094,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848815917969,0.0,0.0,9.410687925992534e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,9.909905929816888e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.266357421875,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,0.0004700828285422,288.9292907714844,294.1499938964844,253.25,252.50289916992188,254.25048828125,253.3309783935547,286.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027000680565,6.179120646265801e-07,0.0010020821355283,-0.0152417831122875,0.0,0.0,0.0,-0.0078762024641036,60.0,-23.08857536315918,-0.0,-6.85490846308312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848815917969,0.0,0.0,9.410687925992534e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,9.909905929816888e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.266357421875,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,0.0004700828285422,288.9292907714844,294.1499938964844,253.25,252.50289916992188,254.25048828125,253.3309783935547,286.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027000680565,6.179120646265801e-07,0.0010020821355283,-0.0152417831122875,0.0,0.0,0.0,-0.0078762024641036,60.0,-23.08857536315918,-0.0,-6.85490846308312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,9.414539817953482e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,0.0004702752339653,288.9139099121094,294.1499938964844,253.22999572753903,252.485595703125,254.23252868652344,253.31036376953125,286.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227098765521077e-07,0.0010024877265095,-0.0153674753382802,0.0,0.0,0.0,-0.0078999893739819,60.0,-23.101051330566406,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,9.414539817953482e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,0.0004702752339653,288.9139099121094,294.1499938964844,253.22999572753903,252.485595703125,254.23252868652344,253.31036376953125,286.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227098765521077e-07,0.0010024877265095,-0.0153674753382802,0.0,0.0,0.0,-0.0078999893739819,60.0,-23.101051330566406,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,9.417762339580804e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,9.917358693201096e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0004704362363554,288.89849853515625,294.1499938964844,253.2100067138672,252.46826171875,254.2145233154297,253.28973388671875,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267242724788957e-07,0.0010028270771726,-0.0154726421460509,0.0,0.0,0.0,-0.0079198908060789,60.0,-23.112075805664062,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,9.417762339580804e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,7.324926264118403e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,9.917358693201096e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0004704362363554,288.89849853515625,294.1499938964844,253.2100067138672,252.46826171875,254.2145233154297,253.28973388671875,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267242724788957e-07,0.0010028270771726,-0.0154726421460509,0.0,0.0,0.0,-0.0079198908060789,60.0,-23.112075805664062,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,9.419099660590292e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,9.918763680616394e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,0.0004705030296463,288.8907775878906,294.1499938964844,253.1999969482422,252.45957946777344,254.2055053710937,253.2794342041016,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.283901257120306e-07,0.0010029679397121,-0.0155162820592522,0.0,0.0,0.0,-0.0079281497746706,60.0,-23.11699104309082,-0.0,-6.867167456903189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391357421875,0.0,0.0,9.420216520084068e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,7.326835475396365e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131652832031,0.0,0.0,9.919943113345651e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,0.0004705588216893,288.8830871582031,294.1499938964844,253.19000244140625,252.4508819580078,254.19647216796875,253.2691345214844,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037153260782,6.2978131154523e-07,0.0010030855191871,-0.0155527275055646,0.0,0.0,0.0,-0.0079350471496582,60.0,-23.12141990661621,-0.0,-6.868796020853551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.421770664630458e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,9.921576565830036e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0004706364707089,288.8676147460937,294.1499938964844,253.1699981689453,252.4334716796875,254.17840576171875,253.24859619140625,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317170573311159e-07,0.0010032491991296,-0.0156034380197525,0.0,0.0,0.0,-0.007944643497467,60.0,-23.12886428833008,-0.0,-6.871062652180626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.421770664630458e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,9.921576565830036e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,7.328044011956081e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0004706364707089,288.8676147460937,294.1499938964844,253.1699981689453,252.4334716796875,254.17840576171875,253.24859619140625,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317170573311159e-07,0.0010032491991296,-0.0156034380197525,0.0,0.0,0.0,-0.007944643497467,60.0,-23.12886428833008,-0.0,-6.871062652180626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20855712890625,0.0,0.0,9.422468428965658e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,9.92231143754907e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,9.922314347932117e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590637207031,0.0,0.0,0.0004706713370978,288.8521423339844,294.1499938964844,253.1499938964844,252.4160003662109,254.1602783203125,253.2281494140625,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.325859658318223e-07,0.0010033226571977,-0.0156262014061212,0.0,0.0,0.0,-0.0079489517956972,60.0,-23.1340446472168,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20855712890625,0.0,0.0,9.422468428965658e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,9.92231143754907e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,9.922314347932117e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590637207031,0.0,0.0,0.0004706713370978,288.8521423339844,294.1499938964844,253.1499938964844,252.4160003662109,254.1602783203125,253.2281494140625,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.325859658318223e-07,0.0010033226571977,-0.0156262014061212,0.0,0.0,0.0,-0.0079489517956972,60.0,-23.1340446472168,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,9.422988659935072e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,9.922858589561656e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,7.328991341637447e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.168212890625,0.0,0.0,9.922861499944702e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,0.0004706972977146,288.836669921875,294.1499938964844,253.1300048828125,252.39846801757807,254.1421356201172,253.2077789306641,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.33233355529228e-07,0.0010033773723989,-0.015643160790205,0.0,0.0,0.0,-0.0079521611332893,60.0,-23.13786125183105,-0.0,-6.872837587934556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,9.422988659935072e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,9.922858589561656e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,7.328991341637447e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.168212890625,0.0,0.0,9.922861499944702e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,0.0004706972977146,288.836669921875,294.1499938964844,253.1300048828125,252.39846801757807,254.1421356201172,253.2077789306641,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040105553343,6.33233355529228e-07,0.0010033773723989,-0.015643160790205,0.0,0.0,0.0,-0.0079521611332893,60.0,-23.13786125183105,-0.0,-6.872837587934556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,9.424299787497148e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,9.924239566316828e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,7.330011430894956e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,9.924243204295637e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271728515625,0.0,0.0,0.0004707628395408,288.8211669921875,294.1499938964844,253.1100006103516,252.3809051513672,254.1239471435547,253.1874389648437,286.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.348669217004499e-07,0.0010035154409706,-0.0156859569251537,0.0,0.0,0.0,-0.0079602599143981,60.0,-23.14260673522949,-0.0,-6.874751079521958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,9.424299787497148e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,9.924239566316828e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,7.330011430894956e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,9.924243204295637e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271728515625,0.0,0.0,0.0004707628395408,288.8211669921875,294.1499938964844,253.1100006103516,252.3809051513672,254.1239471435547,253.1874389648437,286.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.348669217004499e-07,0.0010035154409706,-0.0156859569251537,0.0,0.0,0.0,-0.0079602599143981,60.0,-23.14260673522949,-0.0,-6.874751079521958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,9.42526021390222e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.0,9.9252509244252e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533508300781,0.0,0.0,7.330757944146171e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.925253834808244e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,0.0004708107735496,288.8133850097656,294.1499938964844,253.1000061035156,252.37210083007807,254.1148376464844,253.17727661132807,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.360626798596059e-07,0.00100361648947,-0.0157172810286283,0.0,0.0,0.0,-0.0079661877825856,60.0,-23.145639419555664,-0.0,-6.87615155925414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,9.426410542801024e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,9.92646237136796e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,7.331652886932716e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,9.926465281751008e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,0.0004708682536147,288.8056335449219,294.1499938964844,253.08999633789065,252.36328125,254.1057281494141,253.1671142578125,286.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.374958161359245e-07,0.0010037375614047,-0.0157548263669013,0.0,0.0,0.0,-0.0079732928425073,60.0,-23.14911842346192,-0.0,-6.877829861196005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,9.929462248692288e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,0.0004710105713456,288.7900695800781,294.1499938964844,253.07000732421875,252.3456268310547,254.08746337890625,253.14675903320312,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.410443234017293e-07,0.001004037563689,-0.015847785398364,0.0,0.0,0.0,-0.0079908845946192,60.0,-23.15740776062012,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,9.929462248692288e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,0.0004710105713456,288.7900695800781,294.1499938964844,253.07000732421875,252.3456268310547,254.08746337890625,253.14675903320312,286.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.410443234017293e-07,0.001004037563689,-0.015847785398364,0.0,0.0,0.0,-0.0079908845946192,60.0,-23.15740776062012,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,9.43275008467026e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649475097656,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11541748046875,0.0,0.0,7.336583803407848e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,0.0004711849323939,288.7745056152344,294.1499938964844,253.0500030517578,252.3279266357422,254.0691680908203,253.1263732910156,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.453927312577434e-07,0.00100440508686,-0.0159616991877555,0.0,0.0,0.0,-0.0080124419182538,60.0,-23.16742897033692,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,9.43275008467026e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649475097656,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11541748046875,0.0,0.0,7.336583803407848e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,0.0004711849323939,288.7745056152344,294.1499938964844,253.0500030517578,252.3279266357422,254.0691680908203,253.1263732910156,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.453927312577434e-07,0.00100440508686,-0.0159616991877555,0.0,0.0,0.0,-0.0080124419182538,60.0,-23.16742897033692,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632080078125,0.0,0.0,0.0004713839443866,288.7589111328125,294.1499938964844,253.02999877929688,252.3101959228516,254.05084228515625,253.1059112548828,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.503550480374543e-07,0.0010048245312646,-0.0160916969180107,0.0,0.0,0.0,-0.0080370437353849,60.0,-23.178844451904297,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,7.339681906159967e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632080078125,0.0,0.0,0.0004713839443866,288.7589111328125,294.1499938964844,253.02999877929688,252.3101959228516,254.05084228515625,253.1059112548828,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.503550480374543e-07,0.0010048245312646,-0.0160916969180107,0.0,0.0,0.0,-0.0080370437353849,60.0,-23.178844451904297,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009216308594,0.0,0.0,9.441049041924998e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,9.94187721516937e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849914550781,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,0.0004715994873549,288.7432861328125,294.1499938964844,253.009994506836,252.2924194335937,254.032470703125,253.0854034423828,286.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059346677735,6.557303322551888e-07,0.0010052789002656,-0.0162325110286474,0.0,0.0,0.0,-0.0080636925995349,60.0,-23.191303253173828,-0.0,-6.899206539401348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009216308594,0.0,0.0,9.441049041924998e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,9.94187721516937e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849914550781,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,0.0004715994873549,288.7432861328125,294.1499938964844,253.009994506836,252.2924194335937,254.032470703125,253.0854034423828,286.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059346677735,6.557303322551888e-07,0.0010052789002656,-0.0162325110286474,0.0,0.0,0.0,-0.0080636925995349,60.0,-23.191303253173828,-0.0,-6.899206539401348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932006835937,0.0,0.0,9.443271846976133e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,9.944218618329614e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701599121094,0.0,0.0,9.94422152871266e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391906738281,0.0,0.0,0.000471710547572,288.7354736328125,294.1499938964844,253.0,252.2835235595703,254.0232696533203,253.0751342773437,286.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.584998004655063e-07,0.0010055130114778,-0.0163050591945648,0.0,0.0,0.0,-0.0080774221569299,60.0,-23.197790145874023,-0.0,-6.902455851331979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854797363281,0.0,0.0,9.445509931538254e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,9.946574573405088e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,0.0004718223353847,288.7276611328125,294.1499938964844,252.9900054931641,252.2746124267578,254.0140686035156,253.0648498535156,286.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.612870606659271e-07,0.0010057486360892,-0.0163780748844146,0.0,0.0,0.0,-0.0080912411212921,60.0,-23.20436668395996,-0.0,-6.905727190087418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,9.449939534533768e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151123046875,0.0,0.0,0.0004720436409115,288.71197509765625,294.1499938964844,252.97000122070312,252.2567901611328,253.99562072753903,253.0442657470703,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.668057039860287e-07,0.0010062151122838,-0.016522642225027,0.0,0.0,0.0,-0.0081186005845665,60.0,-23.21759033203125,-0.0,-6.912206629294816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,9.449939534533768e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151123046875,0.0,0.0,0.0004720436409115,288.71197509765625,294.1499938964844,252.97000122070312,252.2567901611328,253.99562072753903,253.0442657470703,286.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.668057039860287e-07,0.0010062151122838,-0.016522642225027,0.0,0.0,0.0,-0.0081186005845665,60.0,-23.21759033203125,-0.0,-6.912206629294816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,9.454148676013574e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.955672430805862e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391540527344,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,9.955675341188908e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,0.0004722538869827,288.6962890625,294.1499938964844,252.9499969482422,252.23892211914065,253.9771423339844,253.023666381836,286.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073303710669,6.720488272549119e-07,0.001006658305414,-0.0166599918156862,0.0,0.0,0.0,-0.0081445937976241,60.0,-23.23052024841309,-0.0,-6.91836490318565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
