time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,9.454148676013574e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.955672430805862e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391540527344,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,9.955675341188908e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,0.0004722538869827,288.6962890625,294.1499938964844,252.9499969482422,252.23892211914065,253.9771423339844,253.023666381836,286.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073303710669,6.720488272549119e-07,0.001006658305414,-0.0166599918156862,0.0,0.0,0.0,-0.0081445937976241,60.0,-23.23052024841309,-0.0,-6.91836490318565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,9.45801948546432e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,9.959748422261328e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,7.35623762011528e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169372558594,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0004724472237285,288.6805725097656,294.1499938964844,252.92999267578125,252.22105407714844,253.9586181640625,253.0030517578125,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.768703428861045e-07,0.0010070658754557,-0.0167862940579652,0.0,0.0,0.0,-0.0081684971228241,60.0,-23.242839813232425,-0.0,-6.9240307709606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,9.45801948546432e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,9.959748422261328e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,7.35623762011528e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169372558594,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0004724472237285,288.6805725097656,294.1499938964844,252.92999267578125,252.22105407714844,253.9586181640625,253.0030517578125,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.768703428861045e-07,0.0010070658754557,-0.0167862940579652,0.0,0.0,0.0,-0.0081684971228241,60.0,-23.242839813232425,-0.0,-6.9240307709606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,9.461402078159152e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,9.963310731109232e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00848388671875,0.0,0.0,7.358868606388569e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,9.963313641492276e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.0,0.0,0.0004726162296719,288.66485595703125,294.1499938964844,252.9100036621093,252.20315551757807,253.9400787353516,252.9824676513672,286.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.810843728999316e-07,0.0010074221063405,-0.0168966837227344,0.0,0.0,0.0,-0.0081893894821405,60.0,-23.25407600402832,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,9.461402078159152e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,9.963310731109232e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00848388671875,0.0,0.0,7.358868606388569e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,9.963313641492276e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.0,0.0,0.0004726162296719,288.66485595703125,294.1499938964844,252.9100036621093,252.20315551757807,253.9400787353516,252.9824676513672,286.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.810843728999316e-07,0.0010074221063405,-0.0168966837227344,0.0,0.0,0.0,-0.0081893894821405,60.0,-23.25407600402832,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01568603515625,0.0,0.0,9.46292930166237e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,9.964918717741966e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,7.360056042671204e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,9.96492090052925e-05,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,0.0004726924817077,288.656982421875,294.1499938964844,252.8999938964844,252.19419860839844,253.9307861328125,252.97218322753903,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.829862968515954e-07,0.0010075828758999,-0.016946505755186,0.0,0.0,0.0,-0.0081988181918859,60.0,-23.259315490722656,-0.0,-6.931220752903755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,9.464305912842974e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03790283203125,0.0,0.0,9.966368088498712e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,7.361127063632011e-05,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864196777344,0.0,0.0,9.966370998881756e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508117675781,0.0,0.0,0.0004727612540591,288.64910888671875,294.1499938964844,252.88999938964844,252.1852264404297,253.92149353027344,252.9619140625,286.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084125678986,6.847009217381128e-07,0.0010077278129756,-0.0169914215803146,0.0,0.0,0.0,-0.0082073183730244,60.0,-23.26422882080078,-0.0,-6.933237273187842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,9.466722258366644e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219421386719,0.0,0.0,9.968912490876392e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,7.363006443483755e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,9.968915401259436e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.000472881947644,288.6333312988281,294.1499938964844,252.8699951171875,252.16729736328125,253.90289306640625,252.9413909912109,286.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877107239233737e-07,0.0010079822968691,-0.0170702636241912,0.0,0.0,0.0,-0.0082222400233149,60.0,-23.273162841796875,-0.0,-6.936777197097399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,9.466722258366644e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219421386719,0.0,0.0,9.968912490876392e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,7.363006443483755e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,9.968915401259436e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.000472881947644,288.6333312988281,294.1499938964844,252.8699951171875,252.16729736328125,253.90289306640625,252.9413909912109,286.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877107239233737e-07,0.0010079822968691,-0.0170702636241912,0.0,0.0,0.0,-0.0082222400233149,60.0,-23.273162841796875,-0.0,-6.936777197097399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97674560546875,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,9.971058170776814e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,7.364591147052124e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,9.97106108115986e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,0.0004729837528429,288.6175537109375,294.1499938964844,252.8500061035156,252.1493530273437,253.88424682617188,252.92092895507807,286.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088870767503,6.902488962623465e-07,0.0010081968503072,-0.017136750742793,0.0,0.0,0.0,-0.0082348240539431,60.0,-23.28103446960449,-0.0,-6.9397636082158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97674560546875,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,9.971058170776814e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,7.364591147052124e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,9.97106108115986e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,0.0004729837528429,288.6175537109375,294.1499938964844,252.8500061035156,252.1493530273437,253.88424682617188,252.92092895507807,286.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088870767503,6.902488962623465e-07,0.0010081968503072,-0.017136750742793,0.0,0.0,0.0,-0.0082348240539431,60.0,-23.28103446960449,-0.0,-6.9397636082158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9611511230469,0.0,0.0,9.470545774092898e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,9.972939733415842e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,7.365980854956433e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404602050781,0.0,0.0,9.972941916203126e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0004730729851871,288.60174560546875,294.1499938964844,252.8300018310547,252.13140869140625,253.86558532714844,252.9005126953125,286.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090774158015,6.924741455804906e-07,0.001008384861052,-0.0171950422227382,0.0,0.0,0.0,-0.0082458555698394,60.0,-23.2880859375,-0.0,-6.942381958197076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9611511230469,0.0,0.0,9.470545774092898e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,9.972939733415842e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,7.365980854956433e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404602050781,0.0,0.0,9.972941916203126e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0004730729851871,288.60174560546875,294.1499938964844,252.8300018310547,252.13140869140625,253.86558532714844,252.9005126953125,286.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090774158015,6.924741455804906e-07,0.001008384861052,-0.0171950422227382,0.0,0.0,0.0,-0.0082458555698394,60.0,-23.2880859375,-0.0,-6.942381958197076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,9.472156671108678e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,9.974635759135708e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,7.367233047261834e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,9.974637941922992e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.986328125,0.0,0.0,0.0004731534572783,288.5859069824219,294.1499938964844,252.8099975585937,252.1134490966797,253.8468780517578,252.8801422119141,286.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092490119859,6.944802635189262e-07,0.0010085544781759,-0.0172475930303335,0.0,0.0,0.0,-0.0082558011636137,60.0,-23.294652938842773,-0.0,-6.944743091708008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.945556640625,0.0,0.0,9.472156671108678e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,9.974635759135708e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,7.367233047261834e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,9.974637941922992e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.986328125,0.0,0.0,0.0004731534572783,288.5859069824219,294.1499938964844,252.8099975585937,252.1134490966797,253.8468780517578,252.8801422119141,286.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092490119859,6.944802635189262e-07,0.0010085544781759,-0.0172475930303335,0.0,0.0,0.0,-0.0082558011636137,60.0,-23.294652938842773,-0.0,-6.944743091708008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,9.472889360040426e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.966064453125,0.0,0.0,9.975407738238572e-05,289.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,7.367803482338786e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,9.975409921025856e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,0.0004731900698971,288.5780029296875,294.1499938964844,252.8000030517578,252.10446166992188,253.8375244140625,252.8699645996093,286.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093271266669,6.953932825126685e-07,0.0010086316615343,-0.0172715093940496,0.0,0.0,0.0,-0.0082603273913264,60.0,-23.29773330688477,-0.0,-6.94581814286721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,9.473595127929002e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,9.97615061351098e-05,289.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,7.368352089542896e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,9.976152796298264e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,0.0004732253146357,288.570068359375,294.1499938964844,252.7899932861328,252.09548950195312,253.8281707763672,252.8598175048828,286.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.96271911238e-07,0.0010087059345096,-0.0172945261001586,0.0,0.0,0.0,-0.0082646841183304,60.0,-23.300724029541016,-0.0,-6.946851982547741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,9.474920079810543e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94207763671875,0.0,0.0,9.97754541458562e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,7.369382365141064e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943176269531,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,0.0004732914967462,288.5542297363281,294.1499938964844,252.7700042724609,252.07752990722656,253.8094177246093,252.83950805664065,286.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095434263348,6.979220756875293e-07,0.0010088454000651,-0.0173377525061368,0.0,0.0,0.0,-0.0082728648558259,60.0,-23.306468963623047,-0.0,-6.948795316930045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,9.474920079810543e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94207763671875,0.0,0.0,9.97754541458562e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,7.369382365141064e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943176269531,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,0.0004732914967462,288.5542297363281,294.1499938964844,252.7700042724609,252.07752990722656,253.8094177246093,252.83950805664065,286.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095434263348,6.979220756875293e-07,0.0010088454000651,-0.0173377525061368,0.0,0.0,0.0,-0.0082728648558259,60.0,-23.306468963623047,-0.0,-6.948795316930045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,9.476181003265084e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9260559082031,0.0,0.0,9.97887400444597e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88507080078125,0.0,0.0,7.370363164227456e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,9.978876187233254e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,0.0004733545065391,288.5383605957031,294.1499938964844,252.75,252.0595703125,253.7906494140625,252.8192443847656,286.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096777696162,6.994931140980043e-07,0.0010089782299473,-0.0173789039254188,0.0,0.0,0.0,-0.0082806535065174,60.0,-23.31198501586914,-0.0,-6.95064485967123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,9.476181003265084e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9260559082031,0.0,0.0,9.97887400444597e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88507080078125,0.0,0.0,7.370363164227456e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,9.978876187233254e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,0.0004733545065391,288.5383605957031,294.1499938964844,252.75,252.0595703125,253.7906494140625,252.8192443847656,286.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096777696162,6.994931140980043e-07,0.0010089782299473,-0.0173789039254188,0.0,0.0,0.0,-0.0082806535065174,60.0,-23.31198501586914,-0.0,-6.95064485967123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,9.477425192017108e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,9.980183676816524e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,9.980185859603807e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,0.0004734166432172,288.5224609375,294.1499938964844,252.72999572753903,252.04161071777344,253.7718505859375,252.7989959716797,286.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.010425520093122e-07,0.0010091091971844,-0.0174194909632205,0.0,0.0,0.0,-0.0082883350551128,60.0,-23.317392349243164,-0.0,-6.952469533416662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,9.477425192017108e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,9.980183676816524e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,9.980185859603807e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,0.0004734166432172,288.5224609375,294.1499938964844,252.72999572753903,252.04161071777344,253.7718505859375,252.7989959716797,286.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.010425520093122e-07,0.0010091091971844,-0.0174194909632205,0.0,0.0,0.0,-0.0082883350551128,60.0,-23.317392349243164,-0.0,-6.952469533416662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,9.478697029408067e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,9.981523180613294e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,7.372320396825671e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,9.981525363400578e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.000473480176879,288.5065612792969,294.1499938964844,252.7100067138672,252.023666381836,253.7530212402344,252.77877807617188,286.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.026268349363818e-07,0.0010092430748045,-0.0174609906971454,0.0,0.0,0.0,-0.0082961888983845,60.0,-23.322803497314453,-0.0,-6.954335418640768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,9.478697029408067e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,9.981523180613294e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,7.372320396825671e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,9.981525363400578e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.000473480176879,288.5065612792969,294.1499938964844,252.7100067138672,252.023666381836,253.7530212402344,252.77877807617188,286.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.026268349363818e-07,0.0010092430748045,-0.0174609906971454,0.0,0.0,0.0,-0.0082961888983845,60.0,-23.322803497314453,-0.0,-6.954335418640768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,9.479354048380628e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,9.982214396586642e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.0,7.372831169050187e-05,289.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84033203125,0.0,0.0,9.982217306969687e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.000473512976896,288.4986267089844,294.1499938964844,252.6999969482422,252.0146942138672,253.7436065673828,252.76866149902344,286.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.034448117337888e-07,0.0010093122255057,-0.0174824185669422,0.0,0.0,0.0,-0.008300244808197,60.0,-23.32554244995117,-0.0,-6.95529891459046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515625,0.0,0.0,9.48003216763027e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87799072265625,0.0,0.0,9.982928895624354e-05,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,7.373358675977215e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,9.9829318060074e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,0.0004735468828584,288.4906616210937,294.1499938964844,252.69000244140625,252.00572204589844,253.7341766357422,252.7585601806641,286.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100880172103,7.042898459985736e-07,0.0010093837045133,-0.0175045542418956,0.0,0.0,0.0,-0.0083044338971376,60.0,-23.32831764221192,-0.0,-6.956294384963257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,9.48146407608874e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619384765625,0.0,0.0,9.984436474042012e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229675292969,0.0,0.0,7.374471897492185e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171081542969,0.0,0.0,9.98443938442506e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0004736183909699,288.4747314453125,294.1499938964844,252.6699981689453,251.98780822753903,253.7153167724609,252.7383575439453,286.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.060731945784937e-07,0.001009534462355,-0.0175512675195932,0.0,0.0,0.0,-0.0083132749423384,60.0,-23.33402442932129,-0.0,-6.9583954598329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,9.48146407608874e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619384765625,0.0,0.0,9.984436474042012e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229675292969,0.0,0.0,7.374471897492185e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171081542969,0.0,0.0,9.98443938442506e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0004736183909699,288.4747314453125,294.1499938964844,252.6699981689453,251.98780822753903,253.7153167724609,252.7383575439453,286.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.060731945784937e-07,0.001009534462355,-0.0175512675195932,0.0,0.0,0.0,-0.0083132749423384,60.0,-23.33402442932129,-0.0,-6.9583954598329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8200988769531,0.0,0.0,9.48300221352838e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,9.986056829802692e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,7.375668792519718e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016052246094,0.0,0.0,9.986059012589976e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85699462890625,0.0,0.0,0.0004736952541861,288.4587707519531,294.1499938964844,252.6499938964844,251.9698944091797,253.6964263916016,252.7181396484375,286.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010404434055,7.079893293848727e-07,0.0010096963960677,-0.0176014620810747,0.0,0.0,0.0,-0.0083227744325995,60.0,-23.3399658203125,-0.0,-6.960653564647147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8200988769531,0.0,0.0,9.48300221352838e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,9.986056829802692e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,7.375668792519718e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016052246094,0.0,0.0,9.986059012589976e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85699462890625,0.0,0.0,0.0004736952541861,288.4587707519531,294.1499938964844,252.6499938964844,251.9698944091797,253.6964263916016,252.7181396484375,286.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010404434055,7.079893293848727e-07,0.0010096963960677,-0.0176014620810747,0.0,0.0,0.0,-0.0083227744325995,60.0,-23.3399658203125,-0.0,-6.960653564647147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043518066406,0.0,0.0,9.48466404224746e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,9.987806697608904e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,7.376961002591997e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861022949219,0.0,0.0,9.987808880396189e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407897949219,0.0,0.0,0.0004737782583106,288.4428100585937,294.1499938964844,252.6300048828125,251.9519958496093,253.6775054931641,252.69793701171875,286.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.100587708919193e-07,0.0010098713682964,-0.0176556687802076,0.0,0.0,0.0,-0.0083330338820815,60.0,-23.346189498901367,-0.0,-6.963092147316274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043518066406,0.0,0.0,9.48466404224746e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,9.987806697608904e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,7.376961002591997e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861022949219,0.0,0.0,9.987808880396189e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407897949219,0.0,0.0,0.0004737782583106,288.4428100585937,294.1499938964844,252.6300048828125,251.9519958496093,253.6775054931641,252.69793701171875,286.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.100587708919193e-07,0.0010098713682964,-0.0176556687802076,0.0,0.0,0.0,-0.0083330338820815,60.0,-23.346189498901367,-0.0,-6.963092147316274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,9.989690443035216e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762145996094,0.0,0.0,7.37835289328359e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77056884765625,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,0.0004738676361739,288.4268493652344,294.1499938964844,252.6100006103516,251.9341278076172,253.6585693359375,252.6777191162109,286.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107720736414,7.122877718757081e-07,0.0010100597282871,-0.0177140552550554,0.0,0.0,0.0,-0.0083440849557518,60.0,-23.352712631225582,-0.0,-6.965719734353115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,9.989690443035216e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762145996094,0.0,0.0,7.37835289328359e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77056884765625,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,0.0004738676361739,288.4268493652344,294.1499938964844,252.6100006103516,251.9341278076172,253.6585693359375,252.6777191162109,286.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107720736414,7.122877718757081e-07,0.0010100597282871,-0.0177140552550554,0.0,0.0,0.0,-0.0083440849557518,60.0,-23.352712631225582,-0.0,-6.965719734353115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807312011719,0.0,0.0,9.487399074714632e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056945800781,0.0,0.0,9.990687249228358e-05,289.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684020996094,0.0,0.0,7.379088492598385e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628173828125,0.0,0.0,9.990689432015644e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,0.0004739149007946,288.4188537597656,294.1499938964844,252.6000061035156,251.9252014160156,253.6490936279297,252.6676025390625,286.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108728893101,7.134662496355304e-07,0.0010101593798026,-0.0177449248731136,0.0,0.0,0.0,-0.0083499271422624,60.0,-23.356098175048828,-0.0,-6.967108845401526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728271484375,0.0,0.0,9.48838351177983e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79766845703125,0.0,0.0,9.991723345592618e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606201171875,0.0,0.0,7.379853923339397e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,9.991725528379902e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,0.0004739640571642,288.4108581542969,294.1499938964844,252.58999633789065,251.91629028320312,253.63961791992188,252.65750122070312,286.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.146921348066826e-07,0.001010262989439,-0.0177770387381315,0.0,0.0,0.0,-0.0083560049533844,60.0,-23.359569549560547,-0.0,-6.968554799868798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7570495605469,0.0,0.0,9.490476077189668e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,9.993926505558191e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,7.38148155505769e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394714355469,0.0,0.0,9.993928688345476e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921142578125,0.0,0.0,0.0004740685690194,288.3948669433594,294.1499938964844,252.57000732421875,251.89846801757807,253.62063598632807,252.63726806640625,286.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200598441,7.172983487180318e-07,0.0010104832472279,-0.0178453065454959,0.0,0.0,0.0,-0.008368925191462,60.0,-23.36678504943848,-0.0,-6.97162789720096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7570495605469,0.0,0.0,9.490476077189668e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,9.993926505558191e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,7.38148155505769e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394714355469,0.0,0.0,9.993928688345476e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921142578125,0.0,0.0,0.0004740685690194,288.3948669433594,294.1499938964844,252.57000732421875,251.89846801757807,253.62063598632807,252.63726806640625,286.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200598441,7.172983487180318e-07,0.0010104832472279,-0.0178453065454959,0.0,0.0,0.0,-0.008368925191462,60.0,-23.36678504943848,-0.0,-6.97162789720096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
