time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,9.492771641816944e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7654724121094,0.0,0.0,9.996344306273386e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293395996094,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239074707031,0.0,0.0,9.99634648906067e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,0.0004741832672152,288.3788452148437,294.1499938964844,252.5500030517578,251.8806610107422,253.6016387939453,252.6170196533203,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114451870322,7.201579705906624e-07,0.0010107250418514,-0.0179202109575271,0.0,0.0,0.0,-0.0083831027150154,60.0,-23.374452590942383,-0.0,-6.975000843567615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,9.492771641816944e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7654724121094,0.0,0.0,9.996344306273386e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293395996094,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239074707031,0.0,0.0,9.99634648906067e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,0.0004741832672152,288.3788452148437,294.1499938964844,252.5500030517578,251.8806610107422,253.6016387939453,252.6170196533203,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114451870322,7.201579705906624e-07,0.0010107250418514,-0.0179202109575271,0.0,0.0,0.0,-0.0083831027150154,60.0,-23.374452590942383,-0.0,-6.975000843567615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254333496094,0.0,0.0,9.495403355685994e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,9.999115718528628e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71368408203125,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,0.0004743147001136,288.36279296875,294.1499938964844,252.5303192138672,251.8632354736328,253.5826110839844,252.59678649902344,286.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.234360737129464e-07,0.0010110021103173,-0.0180060770362615,0.0,0.0,0.0,-0.0083993542939424,60.0,-23.38265609741211,-0.0,-6.978868327678357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254333496094,0.0,0.0,9.495403355685994e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,9.999115718528628e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71368408203125,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596435546875,0.0,0.0,0.0004743147001136,288.36279296875,294.1499938964844,252.5303192138672,251.8632354736328,253.5826110839844,252.59678649902344,286.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.234360737129464e-07,0.0010110021103173,-0.0180060770362615,0.0,0.0,0.0,-0.0083993542939424,60.0,-23.38265609741211,-0.0,-6.978868327678357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,9.498518193140626e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73321533203125,0.0,0.0,0.0001000239572022,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.697998046875,0.0,0.0,7.387736695818603e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.00010002397903,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433776855469,0.0,0.0,0.000474470318295,288.34674072265625,294.1499938964844,252.5112762451172,251.84646606445312,253.56358337402344,252.5767364501953,286.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120574152097,7.27316262327804e-07,0.0010113300522789,-0.0181077159941196,0.0,0.0,0.0,-0.0084185907617211,60.0,-23.39155960083008,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,9.498518193140626e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73321533203125,0.0,0.0,0.0001000239572022,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.697998046875,0.0,0.0,7.387736695818603e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.00010002397903,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433776855469,0.0,0.0,0.000474470318295,288.34674072265625,294.1499938964844,252.5112762451172,251.84646606445312,253.56358337402344,252.5767364501953,286.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120574152097,7.27316262327804e-07,0.0010113300522789,-0.0181077159941196,0.0,0.0,0.0,-0.0084185907617211,60.0,-23.39155960083008,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016906738281,0.0,0.0,9.500241867499426e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,0.0001000421107164,289.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6901550292969,0.0,0.0,7.389077654806897e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,0.0001000421325443,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,0.0004745564365293,288.3387145996094,294.1499938964844,252.50196838378903,251.8383026123047,253.55406188964844,252.56678771972656,286.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.294638635357842e-07,0.0010115115437656,-0.0181639697402715,0.0,0.0,0.0,-0.0084292376413941,60.0,-23.39626884460449,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937866210937,0.0,0.0,9.502113243797794e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7170715332031,0.0,0.0,0.0001000618140096,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,7.390532118733972e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67706298828125,0.0,0.0,0.0001000618358375,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,0.0004746498889289,288.3306884765625,294.1499938964844,252.4927978515625,251.830307006836,253.54454040527344,252.55691528320312,286.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124404216185,7.317945005524962e-07,0.0010117086349055,-0.0182250179350376,0.0,0.0,0.0,-0.0084407916292548,60.0,-23.401199340820312,-0.0,-6.988734213564386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67791748046875,0.0,0.0,9.506211790721864e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.700927734375,0.0,0.0,0.0001001049749902,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614074707031,0.0,0.0,0.0001001049968181,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108459472656,0.0,0.0,0.00047485466348,288.3146057128906,294.1499938964844,252.474853515625,251.8147125244141,253.5255126953125,252.53738403320312,286.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128770954906,7.369006311819248e-07,0.0010121401865035,-0.0183587651699781,0.0,0.0,0.0,-0.0084661059081554,60.0,-23.41164779663086,-0.0,-6.994764589762782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67791748046875,0.0,0.0,9.506211790721864e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.700927734375,0.0,0.0,0.0001001049749902,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66656494140625,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614074707031,0.0,0.0,0.0001001049968181,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108459472656,0.0,0.0,0.00047485466348,288.3146057128906,294.1499938964844,252.474853515625,251.8147125244141,253.5255126953125,252.53738403320312,286.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128770954906,7.369006311819248e-07,0.0010121401865035,-0.0183587651699781,0.0,0.0,0.0,-0.0084661059081554,60.0,-23.41164779663086,-0.0,-6.994764589762782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,9.51084803091362e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68475341796875,0.0,0.0,0.0001001537966658,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508483886719,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.645751953125,0.0,0.0,0.0001001538184937,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,0.000475086242659,288.29852294921875,294.1499938964844,252.45741271972656,251.79962158203125,253.5065155029297,252.51821899414065,286.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133710457012,7.426759793816018e-07,0.0010126283159479,-0.018510041758418,0.0,0.0,0.0,-0.0084947384893894,60.0,-23.42304992675781,-0.0,-7.001589352739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,9.51084803091362e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68475341796875,0.0,0.0,0.0001001537966658,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508483886719,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.645751953125,0.0,0.0,0.0001001538184937,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,0.000475086242659,288.29852294921875,294.1499938964844,252.45741271972656,251.79962158203125,253.5065155029297,252.51821899414065,286.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133710457012,7.426759793816018e-07,0.0010126283159479,-0.018510041758418,0.0,0.0,0.0,-0.0084947384893894,60.0,-23.42304992675781,-0.0,-7.001589352739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6461486816406,0.0,0.0,9.516000136500224e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6685791015625,0.0,0.0,0.0001002080534817,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351013183594,0.0,0.0,7.401334005407989e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,0.0001002080753096,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,0.0004753436078317,288.2823791503906,294.1499938964844,252.44039916992188,251.78501892089844,253.48751831054688,252.4994354248047,286.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.490942834920133e-07,0.0010131709277629,-0.0186781585216522,0.0,0.0,0.0,-0.0085265580564737,60.0,-23.43541145324707,-0.0,-7.009176528072203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6461486816406,0.0,0.0,9.516000136500224e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6685791015625,0.0,0.0,0.0001002080534817,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351013183594,0.0,0.0,7.401334005407989e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,0.0001002080753096,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,0.0004753436078317,288.2823791503906,294.1499938964844,252.44039916992188,251.78501892089844,253.48751831054688,252.4994354248047,286.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.490942834920133e-07,0.0010131709277629,-0.0186781585216522,0.0,0.0,0.0,-0.0085265580564737,60.0,-23.43541145324707,-0.0,-7.009176528072203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302185058594,0.0,0.0,9.521639731246978e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523742675781,0.0,0.0,0.0001002674398478,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,7.405719952657819e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143493652344,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66192626953125,0.0,0.0,0.0004756253038067,288.2662658691406,294.1499938964844,252.42379760742188,251.7708435058593,253.46856689453125,252.48101806640625,286.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.56118993194832e-07,0.0010137646459043,-0.0188621561974287,0.0,0.0,0.0,-0.0085613839328289,60.0,-23.44871711730957,-0.0,-7.017486325366917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302185058594,0.0,0.0,9.521639731246978e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523742675781,0.0,0.0,0.0001002674398478,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,7.405719952657819e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143493652344,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66192626953125,0.0,0.0,0.0004756253038067,288.2662658691406,294.1499938964844,252.42379760742188,251.7708435058593,253.46856689453125,252.48101806640625,286.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.56118993194832e-07,0.0010137646459043,-0.0188621561974287,0.0,0.0,0.0,-0.0085613839328289,60.0,-23.44871711730957,-0.0,-7.017486325366917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,9.524632332613692e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,0.0001002989520202,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114196777344,0.0,0.0,7.408047531498596e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064758300781,0.0,0.0,0.0001002989665721,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537475585937,0.0,0.0,0.0004757747810799,288.2581787109375,294.1499938964844,252.4156188964844,251.76388549804688,253.4591064453125,252.4719696044922,286.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014839624986,7.598468982905615e-07,0.0010140797821804,-0.0189598016440868,0.0,0.0,0.0,-0.0085798650979995,60.0,-23.455718994140625,-0.0,-7.021897374670516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.0,0.0,9.52771952142939e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361694335937,0.0,0.0,0.0001003314609988,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.603515625,0.0,0.0,7.410448597511277e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986022949219,0.0,0.0,0.0001003314828267,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455993652344,0.0,0.0,0.0004759290313813,288.2500915527344,294.1499938964844,252.4075469970703,251.75701904296875,253.4496459960937,252.4630126953125,286.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151686146855,7.636931513843592e-07,0.001014404813759,-0.0190605446696281,0.0,0.0,0.0,-0.0085989339277148,60.0,-23.46292495727539,-0.0,-7.026450532521268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59832763671875,0.0,0.0,9.534148557577282e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61993408203125,0.0,0.0,0.0001003991637844,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,0.0004762501630466,288.2339172363281,294.1499938964844,252.3916015625,251.74354553222656,253.43077087402344,252.44534301757807,286.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717017069808207e-07,0.0010150817688554,-0.0192703083157539,0.0,0.0,0.0,-0.0086386371403932,60.0,-23.477832794189453,-0.0,-7.035936278043664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59832763671875,0.0,0.0,9.534148557577282e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61993408203125,0.0,0.0,0.0001003991637844,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828552246094,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,0.0004762501630466,288.2339172363281,294.1499938964844,252.3916015625,251.74354553222656,253.43077087402344,252.44534301757807,286.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717017069808207e-07,0.0010150817688554,-0.0192703083157539,0.0,0.0,0.0,-0.0086386371403932,60.0,-23.477832794189453,-0.0,-7.035936278043664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,9.540848986944184e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60369873046875,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,7.420660404022783e-05,289.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,0.0001004697405733,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,0.0004765848570968,288.2177124023437,294.1499938964844,252.3759307861328,251.7303466796875,253.41192626953125,252.42800903320312,286.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165674611926,7.800485946063418e-07,0.001015787362121,-0.0194889288395643,0.0,0.0,0.0,-0.0086800185963511,60.0,-23.49332427978516,-0.0,-7.045828454010916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,9.540848986944184e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60369873046875,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,7.420660404022783e-05,289.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,0.0001004697405733,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,0.0004765848570968,288.2177124023437,294.1499938964844,252.3759307861328,251.7303466796875,253.41192626953125,252.42800903320312,286.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165674611926,7.800485946063418e-07,0.001015787362121,-0.0194889288395643,0.0,0.0,0.0,-0.0086800185963511,60.0,-23.49332427978516,-0.0,-7.045828454010916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,9.547706576995552e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0001005419326247,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559997558594,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55126953125,0.0,0.0,0.0001005419544526,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59649658203125,0.0,0.0,0.0004769274091813,288.2015075683594,294.1499938964844,252.3604736328125,251.7173767089844,253.39312744140625,252.4110107421875,286.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172980837523,7.885911372795817e-07,0.0010165094863623,-0.0197126735001802,0.0,0.0,0.0,-0.0087223686277866,60.0,-23.509183883666992,-0.0,-7.05596008288012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,9.547706576995552e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0001005419326247,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559997558594,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55126953125,0.0,0.0,0.0001005419544526,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59649658203125,0.0,0.0,0.0004769274091813,288.2015075683594,294.1499938964844,252.3604736328125,251.7173767089844,253.39312744140625,252.4110107421875,286.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172980837523,7.885911372795817e-07,0.0010165094863623,-0.0197126735001802,0.0,0.0,0.0,-0.0087223686277866,60.0,-23.509183883666992,-0.0,-7.05596008288012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55035400390625,0.0,0.0,9.554599091643468e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,0.0001006145175779,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54010009765625,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53546142578125,0.0,0.0,0.0001006145321298,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0004772717074956,288.18524169921875,294.1499938964844,252.3451995849609,251.70458984375,253.3743896484375,252.394287109375,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180324316024,7.971773925419257e-07,0.0010172352194786,-0.0199375580996274,0.0,0.0,0.0,-0.0087649365887045,60.0,-23.525146484375,-0.0,-7.066151397339129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55035400390625,0.0,0.0,9.554599091643468e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,0.0001006145175779,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54010009765625,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53546142578125,0.0,0.0,0.0001006145321298,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0004772717074956,288.18524169921875,294.1499938964844,252.3451995849609,251.70458984375,253.3743896484375,252.394287109375,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180324316024,7.971773925419257e-07,0.0010172352194786,-0.0199375580996274,0.0,0.0,0.0,-0.0087649365887045,60.0,-23.525146484375,-0.0,-7.066151397339129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423278808594,0.0,0.0,9.558013698551804e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56298828125,0.0,0.0,0.0001006504753604,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,7.434011058649048e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52752685546875,0.0,0.0,0.0001006504971883,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718994140625,0.0,0.0,0.0004774422850459,288.1771240234375,294.1499938964844,252.33761596679688,251.69825744628903,253.3650360107422,252.38604736328125,286.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.014313834792119e-07,0.0010175948264077,-0.020048975944519,0.0,0.0,0.0,-0.0087860263884067,60.0,-23.5330753326416,-0.0,-7.071202645647645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343322753906,0.0,0.0,9.561370097799228e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.0,0.0001006858219625,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,7.436621672241017e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51959228515625,0.0,0.0,0.0001006858365144,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,0.0004776099522132,288.16900634765625,294.1499938964844,252.3300628662109,251.6919403076172,253.355697631836,252.3778533935547,286.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.056126148403564e-07,0.0010179482633247,-0.0201584864407777,0.0,0.0,0.0,-0.0088067557662725,60.0,-23.5408935546875,-0.0,-7.076170049913344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385131835937,0.0,0.0,0.0001007532991934,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082702636719,0.0,0.0,7.441605703206733e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50372314453125,0.0,0.0,0.0001007533210213,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472717285156,0.0,0.0,0.0004779300361406,288.1527099609375,294.1499938964844,252.31500244140625,251.67938232421875,253.3370513916016,252.3616485595703,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.135953066812363e-07,0.0010186230065301,-0.0203675590455532,0.0,0.0,0.0,-0.0088463304564356,60.0,-23.55601692199707,-0.0,-7.08565792706395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385131835937,0.0,0.0,0.0001007532991934,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082702636719,0.0,0.0,7.441605703206733e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50372314453125,0.0,0.0,0.0001007533210213,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472717285156,0.0,0.0,0.0004779300361406,288.1527099609375,294.1499938964844,252.31500244140625,251.67938232421875,253.3370513916016,252.3616485595703,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.135953066812363e-07,0.0010186230065301,-0.0203675590455532,0.0,0.0,0.0,-0.0088463304564356,60.0,-23.55601692199707,-0.0,-7.08565792706395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021667480469,0.0,0.0,9.573448915034533e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,0.0001008130129775,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923095703125,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,0.0001008130348054,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53082275390625,0.0,0.0,0.0004782133037224,288.13641357421875,294.1499938964844,252.3000030517578,251.6668701171875,253.31846618652344,252.3456573486328,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.206592951864877e-07,0.001019220217131,-0.0205525662750005,0.0,0.0,0.0,-0.0088813519105315,60.0,-23.569610595703125,-0.0,-7.09405867382884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021667480469,0.0,0.0,9.573448915034533e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,0.0001008130129775,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923095703125,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,0.0001008130348054,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53082275390625,0.0,0.0,0.0004782133037224,288.13641357421875,294.1499938964844,252.3000030517578,251.6668701171875,253.31846618652344,252.3456573486328,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.206592951864877e-07,0.001019220217131,-0.0205525662750005,0.0,0.0,0.0,-0.0088813519105315,60.0,-23.569610595703125,-0.0,-7.09405867382884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,0.000100864264823,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4763488769531,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,0.0001008642793749,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,0.0004784564080182,288.1200866699219,294.1499938964844,252.2849884033203,251.65435791015625,253.2999420166016,252.329818725586,286.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.267216458079929e-07,0.0010197326773777,-0.0207113418728113,0.0,0.0,0.0,-0.0089114066213369,60.0,-23.581518173217773,-0.0,-7.101272814225015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,0.000100864264823,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4763488769531,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,0.0001008642793749,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,0.0004784564080182,288.1200866699219,294.1499938964844,252.2849884033203,251.65435791015625,253.2999420166016,252.329818725586,286.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.267216458079929e-07,0.0010197326773777,-0.0207113418728113,0.0,0.0,0.0,-0.0089114066213369,60.0,-23.581518173217773,-0.0,-7.101272814225015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894714355469,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559936523437,0.0,0.0,0.0001009051411529,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978942871094,0.0,0.0,0.000478650239529,288.103759765625,294.1499938964844,252.2699432373047,251.64178466796875,253.2814483642578,252.31411743164065,286.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209728498011,8.315552690874028e-07,0.0010201412951573,-0.0208379328250885,0.0,0.0,0.0,-0.0089353704825043,60.0,-23.59132194519043,-0.0,-7.107027499841936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894714355469,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559936523437,0.0,0.0,0.0001009051411529,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978942871094,0.0,0.0,0.000478650239529,288.103759765625,294.1499938964844,252.2699432373047,251.64178466796875,253.2814483642578,252.31411743164065,286.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209728498011,8.315552690874028e-07,0.0010201412951573,-0.0208379328250885,0.0,0.0,0.0,-0.0089353704825043,60.0,-23.59132194519043,-0.0,-7.107027499841936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4619140625,0.0,0.0,9.58366072154604e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,0.0001009205516311,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523620605469,0.0,0.0,7.453958096448332e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480285644531,0.0,0.0,0.000100920566183,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896545410156,0.0,0.0,0.0004787234065588,288.0955810546875,294.1499938964844,252.26239013671875,251.63546752929688,253.2722320556641,252.3063201904297,286.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211289627477,8.333802270499291e-07,0.0010202955454587,-0.0208857282996177,0.0,0.0,0.0,-0.0089444173499941,60.0,-23.59501075744629,-0.0,-7.109200339527888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,9.584937652107328e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,0.0001009339976008,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443664550781,0.0,0.0,7.45495199225843e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400329589844,0.0,0.0,0.0001009340194286,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.000478787231259,288.08740234375,294.1499938964844,252.2548065185547,251.62911987304688,253.2630310058593,252.2985382080078,286.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212650522589,8.349712175004242e-07,0.0010204300051555,-0.020927395671606,0.0,0.0,0.0,-0.0089523056522011,60.0,-23.59824180603028,-0.0,-7.11109535700416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,9.586592204868792e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,0.0001009514235192,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,7.456238381564617e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,0.0001009514380712,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649353027344,0.0,0.0,0.0004788698570337,288.071044921875,294.1499938964844,252.23953247070312,251.6163024902344,253.24465942382807,252.2830047607422,286.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.370319619643851e-07,0.0010206042788922,-0.020981365814805,0.0,0.0,0.0,-0.0089625222608447,60.0,-23.602724075317383,-0.0,-7.113550282156211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
