time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,9.586592204868792e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,0.0001009514235192,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,7.456238381564617e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,0.0001009514380712,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649353027344,0.0,0.0,0.0004788698570337,288.071044921875,294.1499938964844,252.23953247070312,251.6163024902344,253.24465942382807,252.2830047607422,286.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.370319619643851e-07,0.0010206042788922,-0.020981365814805,0.0,0.0,0.0,-0.0089625222608447,60.0,-23.602724075317383,-0.0,-7.113550282156211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,9.587222302798182e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403381347656,0.0,0.0,0.0001009580519166,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081115722656,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,0.0004789013182744,288.0546875,294.1499938964844,252.2240753173828,251.6032867431641,253.22634887695312,252.2675018310547,286.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215084766969,8.37816514831502e-07,0.0010206706356257,-0.0210019145160913,0.0,0.0,0.0,-0.0089664114639163,60.0,-23.60471534729004,-0.0,-7.114484645853737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42156982421875,0.0,0.0,9.587222302798182e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403381347656,0.0,0.0,0.0001009580519166,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081115722656,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,0.0004789013182744,288.0546875,294.1499938964844,252.2240753173828,251.6032867431641,253.22634887695312,252.2675018310547,286.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215084766969,8.37816514831502e-07,0.0010206706356257,-0.0210019145160913,0.0,0.0,0.0,-0.0089664114639163,60.0,-23.60471534729004,-0.0,-7.114484645853737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054260253906,0.0,0.0,9.586851228959858e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,0.0001009541520033,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962707519531,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921203613281,0.0,0.0,0.0001009541665553,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,0.000478882837342,288.0382995605469,294.1499938964844,252.2084045410156,251.5900421142578,253.2080841064453,252.251953125,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.373547757400956e-07,0.0010206316364929,-0.0209898203611373,0.0,0.0,0.0,-0.0089641232043504,60.0,-23.604188919067383,-0.0,-7.11393468577626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054260253906,0.0,0.0,9.586851228959858e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,0.0001009541520033,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962707519531,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921203613281,0.0,0.0,0.0001009541665553,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,0.000478882837342,288.0382995605469,294.1499938964844,252.2084045410156,251.5900421142578,253.2080841064453,252.251953125,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.373547757400956e-07,0.0010206316364929,-0.0209898203611373,0.0,0.0,0.0,-0.0089641232043504,60.0,-23.604188919067383,-0.0,-7.11393468577626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892517089844,0.0,0.0,9.585746738594024e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802185058594,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761291503906,0.0,0.0,0.000100942532299,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154357910156,0.0,0.0,0.0004788276564795,288.0219116210937,294.1499938964844,252.1924591064453,251.5764923095703,253.1898651123047,252.23635864257807,286.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213513160124,8.359782555089623e-07,0.0010205153375864,-0.020953768864274,0.0,0.0,0.0,-0.0089572984725236,60.0,-23.60188102722168,-0.0,-7.112294753142123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892517089844,0.0,0.0,9.585746738594024e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802185058594,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761291503906,0.0,0.0,0.000100942532299,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154357910156,0.0,0.0,0.0004788276564795,288.0219116210937,294.1499938964844,252.1924591064453,251.5764923095703,253.1898651123047,252.23635864257807,286.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213513160124,8.359782555089623e-07,0.0010205153375864,-0.020953768864274,0.0,0.0,0.0,-0.0089572984725236,60.0,-23.60188102722168,-0.0,-7.112294753142123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,9.584926010575144e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993530273437,0.0,0.0,0.0001009338811854,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,7.454942533513531e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681335449219,0.0,0.0,0.0001009338957373,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071960449219,0.0,0.0,0.0004787866782862,288.01373291015625,294.1499938964844,252.1843719482422,251.5695953369141,253.18077087402344,252.2285003662109,286.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212638881057,8.349561539944261e-07,0.0010204289574176,-0.0209270007908344,0.0,0.0,0.0,-0.0089522311463952,60.0,-23.60007095336914,-0.0,-7.111077593435766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730773925781,0.0,0.0,9.583956125425176e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3911437988281,0.0,0.0,0.0001009236657409,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641662597656,0.0,0.0,7.45418801670894e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601379394531,0.0,0.0,0.0001009236802929,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0004787381913047,288.0055236816406,294.1499938964844,252.1762084960937,251.56260681152344,253.1716766357422,252.2206268310547,286.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211605112999,8.337473218489322e-07,0.001020326744765,-0.020895343273878,0.0,0.0,0.0,-0.0089462390169501,60.0,-23.597885131835938,-0.0,-7.10963732331038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569030761719,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0001008995459415,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,0.0001008995604934,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824462890625,0.0,0.0,0.000478623813251,287.9891357421875,294.1499938964844,252.1596069335937,251.54833984375,253.15353393554688,252.2047119140625,285.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209165047854,8.308939527523762e-07,0.0010200855322182,-0.0208206139504909,0.0,0.0,0.0,-0.0089320931583642,60.0,-23.592679977416992,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569030761719,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0001008995459415,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,0.0001008995604934,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824462890625,0.0,0.0,0.000478623813251,287.9891357421875,294.1499938964844,252.1596069335937,251.54833984375,253.15353393554688,252.2047119140625,285.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209165047854,8.308939527523762e-07,0.0010200855322182,-0.0208206139504909,0.0,0.0,0.0,-0.0089320931583642,60.0,-23.592679977416992,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.0001008721446851,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,7.450383418472484e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,0.0001008721665129,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659362792969,0.0,0.0,0.0004784938355442,287.9727478027344,294.1499938964844,252.14259338378903,251.5336456298828,253.1354217529297,252.18858337402344,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.276524567918386e-07,0.0010198116069659,-0.0207357183098793,0.0,0.0,0.0,-0.0089160222560167,60.0,-23.58671188354492,-0.0,-7.102380550350065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.0001008721446851,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,7.450383418472484e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,0.0001008721665129,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659362792969,0.0,0.0,0.0004784938355442,287.9727478027344,294.1499938964844,252.14259338378903,251.5336456298828,253.1354217529297,252.18858337402344,285.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.276524567918386e-07,0.0010198116069659,-0.0207357183098793,0.0,0.0,0.0,-0.0089160222560167,60.0,-23.58671188354492,-0.0,-7.102380550350065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,9.576328739058226e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,0.0001008433391689,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,7.448255928466097e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34942626953125,0.0,0.0,0.0004783571930602,287.9563293457031,294.1499938964844,252.1251373291016,251.5184631347656,253.1173248291016,252.1721649169922,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.242444664574577e-07,0.0010195234790444,-0.0206464640796184,0.0,0.0,0.0,-0.0088991271331906,60.0,-23.58046531677246,-0.0,-7.098324772414345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,9.576328739058226e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,0.0001008433391689,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,7.448255928466097e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34942626953125,0.0,0.0,0.0004783571930602,287.9563293457031,294.1499938964844,252.1251373291016,251.5184631347656,253.1173248291016,252.1721649169922,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.242444664574577e-07,0.0010195234790444,-0.0206464640796184,0.0,0.0,0.0,-0.0088991271331906,60.0,-23.58046531677246,-0.0,-7.098324772414345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,9.57362717599608e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,0.0001008148974506,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960510253906,0.0,0.0,0.0001008149120025,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329467773437,0.0,0.0,0.0004782222677022,287.93994140625,294.1499938964844,252.1071929931641,251.5027618408203,253.09922790527344,252.15542602539065,285.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200599208474,8.208789950003847e-07,0.0010192389599978,-0.0205583218485116,0.0,0.0,0.0,-0.0088824424892663,60.0,-23.57437896728516,-0.0,-7.0943201535556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,9.57362717599608e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,0.0001008148974506,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960510253906,0.0,0.0,0.0001008149120025,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329467773437,0.0,0.0,0.0004782222677022,287.93994140625,294.1499938964844,252.1071929931641,251.5027618408203,253.09922790527344,252.15542602539065,285.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200599208474,8.208789950003847e-07,0.0010192389599978,-0.0205583218485116,0.0,0.0,0.0,-0.0088824424892663,60.0,-23.57437896728516,-0.0,-7.0943201535556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,9.572340059094132e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,0.0001008013350656,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,7.445153460139409e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880554199219,0.0,0.0,0.0001008013568934,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,0.0004781579482369,287.9317321777344,294.1499938964844,252.09803771972656,251.49468994140625,253.0901794433593,252.1469116210937,285.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19275157937227e-07,0.0010191034525632,-0.0205163154751062,0.0,0.0,0.0,-0.0088744908571243,60.0,-23.57154083251953,-0.0,-7.092412346310084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.571131522534416e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001007886166917,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838439941406,0.0,0.0,7.444213406415656e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.280029296875,0.0,0.0,0.0001007886312436,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,0.0004780976159963,287.92352294921875,294.1499938964844,252.08872985839844,251.4864654541016,253.0811462402344,252.13829040527344,285.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.177698305189551e-07,0.0010189762106165,-0.0204768907278776,0.0,0.0,0.0,-0.0088670281693339,60.0,-23.568923950195312,-0.0,-7.09062177861597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,9.56901567406021e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.292724609375,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26776123046875,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26397705078125,0.0,0.0,0.0001007663449854,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2999572753906,0.0,0.0,0.0004779919108841,287.9071350097656,294.1499938964844,252.0696716308593,251.4695739746093,253.06304931640625,252.1207275390625,285.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.151335464390286e-07,0.0010187532752752,-0.0204078461974859,0.0,0.0,0.0,-0.0088539579883217,60.0,-23.56455612182617,-0.0,-7.087486864065795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,9.56901567406021e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.292724609375,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26776123046875,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26397705078125,0.0,0.0,0.0001007663449854,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2999572753906,0.0,0.0,0.0004779919108841,287.9071350097656,294.1499938964844,252.0696716308593,251.4695739746093,253.06304931640625,252.1207275390625,285.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.151335464390286e-07,0.0010187532752752,-0.0204078461974859,0.0,0.0,0.0,-0.0088539579883217,60.0,-23.56455612182617,-0.0,-7.087486864065795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597961425781,0.0,0.0,9.567380038788542e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0001007491082418,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25164794921875,0.0,0.0,7.441295747412369e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,0.0001007491227937,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,0.000477910216432,287.8907165527344,294.1499938964844,252.0500030517578,251.4519958496093,253.044921875,252.1027069091797,285.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.130958235597063e-07,0.0010185810970142,-0.0203544776886701,0.0,0.0,0.0,-0.0088438559323549,60.0,-23.56154441833496,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597961425781,0.0,0.0,9.567380038788542e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0001007491082418,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25164794921875,0.0,0.0,7.441295747412369e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,0.0001007491227937,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,0.000477910216432,287.8907165527344,294.1499938964844,252.0500030517578,251.4519958496093,253.044921875,252.1027069091797,285.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.130958235597063e-07,0.0010185810970142,-0.0203544776886701,0.0,0.0,0.0,-0.0088438559323549,60.0,-23.56154441833496,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.565669461153448e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599182128906,0.0,0.0,0.0001007310929708,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,7.439964974764735e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,0.0001007311075227,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,0.0004778247675858,287.8742980957031,294.1499938964844,252.0287628173828,251.43280029296875,253.0267639160156,252.0839233398437,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.109644227261015e-07,0.001018400886096,-0.0202986542135477,0.0,0.0,0.0,-0.0088332891464233,60.0,-23.55990028381348,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.565669461153448e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599182128906,0.0,0.0,0.0001007310929708,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,7.439964974764735e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,0.0001007311075227,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669677734375,0.0,0.0,0.0004778247675858,287.8742980957031,294.1499938964844,252.0287628173828,251.43280029296875,253.0267639160156,252.0839233398437,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.109644227261015e-07,0.001018400886096,-0.0202986542135477,0.0,0.0,0.0,-0.0088332891464233,60.0,-23.55990028381348,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,9.563330968376248e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435302734375,0.0,0.0,0.0001007064711302,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,7.43814671295695e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,0.0001007064856821,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504577636719,0.0,0.0,0.0004777079448103,287.8578796386719,294.1499938964844,252.00515747070312,251.41114807128903,253.008529663086,252.064208984375,285.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.080513680397416e-07,0.0010181546676903,-0.02022235840559,0.0,0.0,0.0,-0.0088188471272587,60.0,-23.55867576599121,-0.0,-7.079067643189775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,9.563330968376248e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435302734375,0.0,0.0,0.0001007064711302,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,7.43814671295695e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,0.0001007064856821,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504577636719,0.0,0.0,0.0004777079448103,287.8578796386719,294.1499938964844,252.00515747070312,251.41114807128903,253.008529663086,252.064208984375,285.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.080513680397416e-07,0.0010181546676903,-0.02022235840559,0.0,0.0,0.0,-0.0088188471272587,60.0,-23.55867576599121,-0.0,-7.079067643189775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,9.561927436152472e-05,289.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,0.0001006916936603,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,7.437055319314823e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,0.0001006917082122,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,0.0004776378627866,287.84967041015625,294.1499938964844,251.9925079345703,251.3994598388672,252.99937438964844,252.05377197265625,285.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063033192229341e-07,0.0010180069366469,-0.0201765764504671,0.0,0.0,0.0,-0.0088101811707019,60.0,-23.55811882019043,-0.0,-7.076990726773148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.211181640625,0.0,0.0,9.560382750350982e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,0.0001006754246191,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,7.43585333111696e-05,289.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,0.000100675439171,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,0.0004775607085321,287.8414611816406,294.1499938964844,251.9793243408203,251.38720703125,252.9901733398437,252.0429534912109,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.043785442168883e-07,0.0010178443044424,-0.0201261639595031,0.0,0.0,0.0,-0.0088006388396024,60.0,-23.557586669921875,-0.0,-7.074703489706735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,9.55690848059021e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,0.0001006388411042,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,7.433151040459052e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,0.0001006388556561,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21746826171875,0.0,0.0,0.0004773871332872,287.8250427246094,294.1499938964844,251.951400756836,251.36111450195312,252.9716644287109,252.02020263671875,285.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.000500315574754e-07,0.0010174784110859,-0.0200127959251403,0.0,0.0,0.0,-0.0087791793048381,60.0,-23.55660629272461,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,9.55690848059021e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,0.0001006388411042,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,7.433151040459052e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,0.0001006388556561,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21746826171875,0.0,0.0,0.0004773871332872,287.8250427246094,294.1499938964844,251.951400756836,251.36111450195312,252.9716644287109,252.02020263671875,285.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.000500315574754e-07,0.0010174784110859,-0.0200127959251403,0.0,0.0,0.0,-0.0087791793048381,60.0,-23.55660629272461,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.55293362494558e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,0.00010059698252,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,7.430059486068785e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,0.000100596989796,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,0.0004771885869558,287.8086242675781,294.1499938964844,251.9215240478516,251.3330078125,252.9529571533203,251.9956817626953,285.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.950978329063219e-07,0.0010170597815886,-0.0198830924928188,0.0,0.0,0.0,-0.0087546287104487,60.0,-23.55578994750977,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.55293362494558e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,0.00010059698252,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,7.430059486068785e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,0.000100596989796,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,0.0004771885869558,287.8086242675781,294.1499938964844,251.9215240478516,251.3330078125,252.9529571533203,251.9956817626953,285.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.950978329063219e-07,0.0010170597815886,-0.0198830924928188,0.0,0.0,0.0,-0.0087546287104487,60.0,-23.55578994750977,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,9.548559319227934e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,7.426657248288393e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.0001005509329843,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844787597656,0.0,0.0,0.0004769701045006,287.7922058105469,294.1499938964844,251.88983154296875,251.30303955078125,252.9340667724609,251.9696502685547,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173888877034,7.896489364611625e-07,0.0010165992425754,-0.0197403784841299,0.0,0.0,0.0,-0.0087276147678494,60.0,-23.555126190185547,-0.0,-7.05721561189421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,9.548559319227934e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,7.426657248288393e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.0001005509329843,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844787597656,0.0,0.0,0.0004769701045006,287.7922058105469,294.1499938964844,251.88983154296875,251.30303955078125,252.9340667724609,251.9696502685547,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173888877034,7.896489364611625e-07,0.0010165992425754,-0.0197403784841299,0.0,0.0,0.0,-0.0087276147678494,60.0,-23.555126190185547,-0.0,-7.05721561189421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.54376082518138e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614990234375,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,7.422925409628078e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,0.0001005004014587,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,0.000476730405353,287.7757873535156,294.1499938964844,251.85646057128903,251.27134704589844,252.9148864746093,251.94175720214844,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168775916099,7.836708277864091e-07,0.0010160938836634,-0.0195838008075952,0.0,0.0,0.0,-0.0086979772895574,60.0,-23.55467796325684,-0.0,-7.050123684848586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.54376082518138e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614990234375,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,7.422925409628078e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,0.0001005004014587,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,0.000476730405353,287.7757873535156,294.1499938964844,251.85646057128903,251.27134704589844,252.9148864746093,251.94175720214844,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168775916099,7.836708277864091e-07,0.0010160938836634,-0.0195838008075952,0.0,0.0,0.0,-0.0086979772895574,60.0,-23.55467796325684,-0.0,-7.050123684848586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,9.541256440570578e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,0.0001004740115604,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,7.420976908179e-05,289.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,0.0001004740261123,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.0004766052879858,287.767578125,294.1499938964844,251.8392028808593,251.25489807128903,252.9052276611328,251.92730712890625,285.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166107676923,7.805505788383016e-07,0.0010158302029594,-0.0195020753890275,0.0,0.0,0.0,-0.0086825089529156,60.0,-23.55450820922852,-0.0,-7.046423888823483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,9.538645826978608e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,0.0001004465302685,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,7.418946916004643e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,0.0001004465448204,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,0.0004764749319292,287.7593688964844,294.1499938964844,251.82156372070312,251.2380828857422,252.89547729492188,251.91241455078125,285.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163326514884,7.772989079057879e-07,0.0010155553463846,-0.0194169096648693,0.0,0.0,0.0,-0.008666387759149,60.0,-23.55439567565918,-0.0,-7.04256848393925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08404541015625,306.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891509126318888e-21,-7.471022591157921e-21,2.579513868735817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
